hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,54.87703934327021,40.61711861364483,42.80291678172124,0.08172986370613572,0.0,0.0018527483701989513,-31.321807830901534,19.110085452967173,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.511902552434236,54.875684384419884,57.81480720093157,0.08172986370613572,0.09261336486454763,1.3681340458552649,0.5208085476167671,28.309716406223107,0.0018527483701989513,28.309716406223107,28.822941928663425,29.984211759274462,32.089533150759294,34.8958947787653,41.72364577854096,50.6891647395929,54.87703934327021,54.87703934327021,54.87703934327021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20494805136630437,0.36716099457664564,0.0
1028,1,0.0,21.55,55.07223519622253,40.671652676162,42.64390975402437,0.07208926015825795,0.0,0.04202243966240091,-23.575450730416318,19.71791205779622,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.8761426835208,55.071102312039116,57.734190869354336,0.07208926015825795,0.08171219067864904,1.3483741113579346,0.4985552569503719,28.25169377928278,0.04202243966240091,28.25169377928278,28.826816163040746,30.014502439932283,32.10637313456141,35.1277717782943,41.77311865699448,50.10337519738914,55.07223519622253,55.07223519622253,55.07223519622253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1733108233524022,0.3313139977554035,0.0
1029,2,0.0,21.04,55.16156323230726,40.67887340250085,42.52555574987656,0.06305096895911652,0.0,0.607936624029822,-21.350882089950964,20.237741978707817,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.0713195182335,55.160551655654416,57.66250690881794,0.06305096895911652,0.07207301098708419,1.327528432755288,0.47636371578580944,28.191875315799916,0.607936624029822,28.191875315799916,28.81807304549201,30.027369318919924,32.12171104054874,35.314038937646,41.72481092746264,49.55510389240864,55.16020585109391,55.16156323230726,55.16156323230726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14376211969080666,0.297594663023009,0.0
1030,3,0.0,20.56,55.219644733055866,40.61961804001017,42.38941983032456,0.053834028462693265,0.0,5.624735019140908,-22.15076156083052,20.671872037940346,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.160632324434474,55.218648832739085,57.59506867661716,0.053834028462693265,0.06303480935463748,1.3012318256981779,0.45189442628077814,28.133646032856046,5.624735019140908,28.133646032856046,28.784666284711417,29.999950812794197,32.0884427831231,35.40552591647109,41.486073758830074,48.90381995244418,55.04710223613143,55.219644733055866,55.219644733055866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1130375471038955,0.26380065213495735,0.0
1031,4,0.0,20.12,55.234034254058024,40.28341474866373,42.06743848443878,0.04265642626695125,0.0,33.3343303250126,-30.70157757582062,20.889960515590918,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.21870100460563,55.243067126159445,57.52747219798476,0.04265642626695125,0.05381608167083639,1.2470075348576743,0.4128736713204679,28.097937599686396,33.3343303250126,28.097937599686396,28.662113025702773,29.796062418477515,31.774734668709492,35.13583191535195,40.46654161728362,47.35758580286885,54.220314252295694,55.234034254058024,55.234034254058024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07109808801058728,0.22749689585807148,0.0
1032,5,0.0,19.7,54.70931004448623,39.072203105028024,40.97178920930326,0.025855167362879326,0.0,125.35970519395843,-61.115051550355396,20.49866960588326,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.70931004448623,55.23307952578054,57.454849142462415,0.025855167362879326,0.04263245383360351,1.101149160057902,0.32516377181691414,28.138819353969705,125.35970519395843,28.138819353969705,28.40636086809526,29.195575252125188,30.739448384933237,33.8050554511445,37.692162924630836,43.33996162534128,50.988387658379466,54.450722020549264,54.70931004448623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18098617154015528,0.0
1033,6,39.15,20.78,52.325067964033664,36.44714139554473,37.72997673291114,0.0038802827414830964,0.0,290.39151405620487,-124.1930237307793,17.46590405619044,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.325067964033664,54.70790449751278,57.36167476971273,0.0038802827414830964,0.025833912122337866,0.7932917419454288,0.1607867621933322,28.273201222315265,290.39151405620487,28.273201222315265,28.282505917087214,28.56505400185225,29.337436483102575,31.27396801833505,33.66381005537548,37.267547478127554,42.55526704049726,49.58664794190828,52.325067964033664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.027161979190381675,0.0
1034,7,235.32,24.26,44.50948509775679,36.19208722660527,35.36205360656193,0.0,290.3929543127094,361.6392115034809,-65.86336424780073,12.462161633705378,0.0,0.30942602370359296,15.409815575174948,14.446702101726514,296.00370037009446,44.50948509775679,52.31654169856369,57.053558621536574,0.0,0.0038256158240407654,0.7095833231209823,0.0,33.10557570033673,361.6392115034809,33.10557570033673,33.714216329988616,33.86474690634541,34.00831198281873,34.14478317800733,34.308195481193025,34.39314685443007,35.99777666021556,39.672010272172045,44.50948509775679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,41.02207217898836,40.10558854669436,38.716049844458254,0.0,605.6539434505428,239.10080399621017,82.06846996607709,10.673639724838562,0.0,57.21232239880329,15.409815575238177,0.0,239.10080399621017,40.65768895634724,44.42526557588948,43.44783128041692,0.0,0.0,1.0654628228504708,0.0,38.44649255966097,239.10080399621017,38.44649255966097,39.62758937260618,39.8382722395508,40.036387245488385,40.22560389270338,40.43187062661945,40.59605964183582,40.752907897264926,40.900515588977036,41.02207217898836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,48.99804386506405,47.480927663747956,45.111641436546385,0.0,884.4594532080094,197.91164241411406,156.4928459251311,14.033879574003349,0.0,6.695772999848326,9.88047154288942,6.072373135734116,183.2943926083001,41.31899251911574,48.99804386506405,46.22687764331395,0.0,0.0,1.7379767540703541,0.18394139034604096,45.26934292411297,197.91164241411406,45.26934292411297,46.6186418310729,46.91587228912956,47.20663336863422,47.4959061119438,47.87583888730702,48.160626409155114,48.442864300235726,48.7224965699611,48.99804386506405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,58.422818002689226,56.61980109689055,53.473778184263494,0.0,985.9984502236282,121.55723616359366,204.6119672938829,20.42117176152142,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,49.206811480152965,58.422818002689226,54.781421781838915,0.0,0.0,2.5819967963688706,1.0203317298655554,54.36501996249867,121.55723616359366,54.36501996249867,55.446354965887956,55.811133082089434,56.171605979316254,56.53104380830928,57.00833519156461,57.364606283194775,57.71891638122136,58.0717158302517,58.422818002689226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,64.78053453247712,63.11197780001147,57.15453347326041,0.07726673663019806,770.5272518544394,41.487953488761235,247.83148640178277,26.977841639901513,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,58.4136531336712,64.78053453247712,57.22185713380236,0.0,0.07726673663019806,3.2840582530947993,1.7223931865914843,61.50365047479768,41.487953488761235,61.50365047479768,61.96798267784919,62.284822835167645,62.615296405112154,62.96079754753269,63.21669039555973,63.582109042921424,63.96434377097491,64.36361386609687,64.78053453247712,0.0,0.04595881167658389,0.05334666705953452,0.061234081560128106,0.0,0.07991839641885831,0.08958109087041087,0.09989954192469173,0.110928566901179,0.0
1039,12,763.4,34.12,69.85384504810398,67.7394589969488,57.64485102111547,0.3224255105577342,876.389829023658,8.313980193643124,512.5765673465102,31.73411875339823,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,64.81084570790027,69.85384504810398,57.79653685418891,0.07757128886145473,0.3224255105577342,4.120399983171698,2.558734916668383,65.94744795985432,8.313980193643124,65.94744795985432,66.17409069773136,66.61482766804798,67.07451034455447,67.5529356807322,67.7292901141895,68.22847879805458,68.7491450299697,69.29068179135577,69.85384504810398,0.0,0.2509691145111821,0.2694558631844018,0.2889633244025426,0.0,0.32681489372694666,0.3493537159163442,0.3731532350682686,0.3982684270944534,0.0
1040,13,664.15,34.37,69.62795833501153,66.79759698628718,58.35334576146543,0.6766728807327175,709.5339909768561,1.4313222014981388,740.658382675271,33.34236200228498,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,69.62795833501153,69.93750362405386,58.74686593426356,0.3229359686101796,0.6766728807327175,4.795160289944844,3.2334952234415293,65.26139773543808,1.4313222014981388,65.26139773543808,65.26139773543808,65.39706960303887,65.9053526104637,66.43824301798192,66.43824301798192,66.8884050151248,67.46056264679649,68.06330674210783,69.62795833501153,0.0,0.5000750224184374,0.5452902011528253,0.596268600720202,0.0,0.6804043203229957,0.7379499573336664,0.8032890960491155,0.8734329671317799,0.0
1041,14,625.95,33.94,68.89452927750426,66.94474573358268,60.62190884899181,0.9495758706221654,664.8565921555712,5.617817158127572,616.5742818676177,32.36912161202309,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,68.89452927750426,69.62673071682185,62.02578199813026,0.6774027403725548,0.9495758706221654,5.422029943330173,3.860364876826858,64.90705562802103,5.617817158127572,64.90705562802103,65.16940431927527,65.75953686773103,66.39601896484221,67.09313480992867,67.51977878903197,67.78508849971878,67.8749652393263,67.9681024132879,68.89452927750426,0.0,0.8177549317193824,0.8793936034558743,0.9498825591798996,0.0,1.0,1.0,1.0,1.0,0.0
1042,15,460.6,32.85,70.06166660118424,69.41515476353382,62.043222316243444,1.0000000000000002,389.145260722519,40.687285536640104,140.6772706078955,34.93669991247735,0.0,0.0,0.8652275087027892,0.8652275087027892,16.637335268221186,68.4785214679416,70.06166660118424,62.18144530883838,0.9498460157793503,1.0000000000000002,5.735551218603527,4.173886152100212,68.54992925776446,40.687285536640104,68.54992925776446,69.00894010867133,69.12932222498227,69.24807074832228,69.36600896735442,69.61725462641239,69.73056274864116,69.84163035760905,69.95176132235382,70.06166660118424,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1043,16,229.05,30.99,69.39283037845395,66.88500493085633,62.043222316243444,1.0000000000000002,56.64318305328196,196.65986426173413,0.0,37.007133140329486,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,69.39283037845395,70.05478608183078,62.18144530883838,1.0000000000000002,1.0000000000000002,5.558527404254749,3.9968623377514336,59.16248329714565,196.65986426173413,59.16248329714565,64.13444966411465,66.97414417605253,68.15847673675489,68.92347567092659,68.93461784611593,69.01161596220672,69.11820231815163,69.23266533700554,69.39283037845395,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1044,17,37.17,27.68,68.4694125849688,59.36238889675024,60.90607351764613,0.9685075808410731,0.0,586.0759160279598,-94.51976611085023,34.76927438790084,0.0,0.0,12.45140803988368,12.45140803988368,239.42633357965846,68.4694125849688,69.3838567210386,62.18144530883838,0.9685075808410731,1.0000000000000002,4.937682213839085,3.461239080245805,37.67083233454065,586.0759160279598,37.67083233454065,49.47710283054816,55.285266893775145,59.257143129969194,64.36420262861715,66.04473888216761,67.1464075942751,67.78273338499179,68.13594101701449,68.4694125849688,0.0,0.8075251255049555,0.9720279403825547,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1045,18,0.0,25.62,63.45048728174214,49.38753216378905,59.265129994887786,0.7909021171098937,0.0,1075.6725332885057,-405.6600670450088,27.885801932748237,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,63.45048728174214,68.46679685613053,62.02578199813026,0.7909021171098937,0.9683888436875459,3.8341238786180907,2.5132944647102944,29.48138134926437,1075.6725332885057,29.48138134926437,35.58720904314653,42.363441386052585,47.414281841885604,50.979498297903085,54.16903804869428,56.68738174884184,58.82073863094687,60.53388119243064,63.45048728174214,0.0,0.26979303043032166,0.5396201911124094,0.7536797054762735,0.0,0.9732218927502501,1.0,1.0,1.0,0.0
1046,19,0.0,24.34,55.66170967450476,43.27464298546121,55.65985688583042,0.5057834110651878,0.0,1078.0367834841352,-671.9101136913365,21.566166838191005,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.66170967450476,63.43366797984196,61.65891989408641,0.5057834110651878,0.7904644574278398,2.7345209282958858,1.5502040283065985,28.592715879540997,1078.0367834841352,28.592715879540997,31.19906148153545,36.1165548981111,40.20671637007681,42.13969078375209,46.60920442827927,49.96619211605734,52.465458291599624,54.31679658907777,55.66170967450476,0.0,0.0,0.052828382512753895,0.2962457833147202,0.0,0.6358374399388219,0.7709600352190098,0.8616604140943105,0.922951822376698,0.0
1047,20,0.0,23.24,53.49053459242289,40.7043627053758,49.72200392460412,0.296916277367503,0.0,732.4600452169575,-571.769233470398,19.14075919441648,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.49053459242288,55.65499756528431,58.84532084358044,0.296916277367503,0.5052709241714518,1.9829201238846204,0.97116043077812,28.4827569664191,732.4600452169575,28.4827569664191,29.214200331111012,31.3620505874115,35.839077033818945,38.39802625703193,42.82955761115675,46.5492732429097,50.30649552825209,52.87095319099801,53.49053459242289,0.0,0.0,0.0,0.0,0.0,0.27671738916291827,0.4494427966191095,0.6110426278131913,0.7412111279773016,0.0
1048,21,0.0,22.37,53.41745698103815,39.96838630240039,46.46120295778552,0.1752051136122274,0.0,361.27569898733344,-328.3048280496302,18.522265335439975,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.31832294641087,53.488281461648675,58.48179204565129,0.1752051136122274,0.2966665021011008,1.603122159561899,0.7059479946527255,28.44252110665325,361.27569898733344,28.44252110665325,28.839111269342194,30.08539022244535,32.76781129221149,35.56811546742546,42.42682715869219,47.31453723343237,50.674591242149944,53.41745698103815,53.41745698103815,0.0,0.0,0.0,0.0,0.0,0.0,0.2248959404214104,0.4207621754023764,0.580777679461805,0.0
1049,22,0.0,21.62,54.16185546290461,40.22843904277051,44.310404315077626,0.12345793484203305,0.0,120.92418076563004,-158.28791179856967,19.16894768955368,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.416607179362714,54.16030205043981,58.16112656029639,0.12345793484203305,0.17509393453979982,1.4630290311068346,0.5996095385498703,28.3921303110151,120.92418076563004,28.3921303110151,28.775063179590212,29.90216029158841,32.196558056826106,34.83505939565543,41.60170788627546,49.539278858229494,53.07010612816945,54.16185546290461,54.16185546290461,0.0,0.0,0.0,0.0,0.0,0.0,0.06872990758755851,0.3163273921283613,0.4791482441783114,0.0
1050,23,0.0,20.95,54.6223932768774,40.606497253629925,43.491939025911535,0.09767829550063165,0.0,26.07429920621517,-72.66524009426685,20.139817058268317,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.160962945310885,54.620582935595365,57.95808819567099,0.09767829550063165,0.12339538915732282,1.4168149148424112,0.5643207897701709,28.323096459317505,26.07429920621517,28.323096459317505,28.78041497229777,29.94935592305502,32.16953503056881,34.883587051435086,41.823479259737134,51.536041752627625,54.6223932768774,54.6223932768774,54.6223932768774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2601912025113663,0.42355686599305514,0.0
1051,0,0.0,20.37,54.96479437919105,40.77340682699119,43.048276167021314,0.087005666308372,0.0,0.0018596378441616255,-32.64790323590669,20.968091191444014,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.62147177515818,54.96342093217268,57.84696635179811,0.087005666308372,0.09765830405403764,1.3958449640131685,0.5406809113084193,28.243640814619862,0.0018596378441616255,28.243640814619862,28.796809745805543,30.0227118115176,32.228386130585214,35.14445891820165,42.21671169186343,51.42420466474047,54.96479437919105,54.96479437919105,54.96479437919105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2249515596334848,0.3840881045251192,0.0
1052,1,0.0,19.88,55.14503905407506,40.80897647885588,42.856052400404806,0.07752582686015028,0.0,0.04214921484339057,-24.05996928564263,21.5291629301848,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.96385038598675,55.1438830940587,57.76804755970662,0.07752582686015028,0.08698832676788658,1.3742736518682301,0.5174338000353925,28.16466144577239,0.04214921484339057,28.16466144577239,28.787600199201655,30.041143932477112,32.23136714052415,35.37338627712848,42.24532992128402,50.753378137869916,55.14503905407506,55.14503905407506,55.14503905407506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19383826485676117,0.3488425231642907,0.0
1053,2,0.0,19.46,55.2226109309955,40.79768310639181,42.71190193415042,0.06859751670839971,0.0,0.609463293777328,-21.75752662762847,21.938212535603014,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.14407887109297,55.22158261303105,57.6975657213081,0.06859751670839971,0.0775098100112311,1.3517259760389089,0.49437062328609943,28.086347628572668,0.609463293777328,28.086347628572668,28.76620236687681,30.042642596727475,32.234377062773525,35.554537837537374,42.1684283099598,50.115799574611685,55.2226109309955,55.2226109309955,55.2226109309955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1646363096304429,0.3155463073283551,0.0
1054,3,0.0,19.06,55.256157127090624,40.720418429639885,42.552085080091196,0.05949244674202629,0.0,5.634804606972151,-22.50178349373792,22.272859446287427,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.2216379897635,55.2551541402454,57.63097320917896,0.05949244674202629,0.06858151965322742,1.3238183119856888,0.4691937979384989,28.013282924894344,5.634804606972151,28.013282924894344,28.719471107719166,30.00272991767501,32.18766180845565,35.63677493106339,41.894723605181895,49.3896978756332,55.14448287239814,55.256157127090624,55.256157127090624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1345272942808687,0.2819198329133153,0.0
1055,4,0.0,18.78,55.26226273336429,40.36745255223285,42.2044244097325,0.04848067203594047,0.0,33.3738054026685,-30.9913254634698,22.313040123209635,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.255176355275474,55.274165441884065,57.56371057536428,0.04848067203594047,0.05947471930216167,1.268131466459902,0.42991981283706654,27.975658182316387,33.3738054026685,27.975658182316387,28.580128720835994,29.778503785607644,31.84944317952731,35.34429969085429,40.821990398464855,47.776061402411706,54.35072926094277,55.26226273336429,55.26226273336429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09381971686421743,0.24554498738736583,0.0
1056,5,0.0,18.76,54.74741513290051,39.147487270210576,41.24568672684299,0.029762115464311796,0.0,125.5272962414903,-61.679827593202546,21.508309419708343,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.7474151329005,55.2612821228064,57.4909448252123,0.029762115464311796,0.04845706096876163,1.1210958607987547,0.34127191104025617,28.047700417795845,125.5272962414903,28.047700417795845,28.31435339022146,29.142331194519702,30.759565563844426,33.95147619962236,37.95267897459455,43.67570726482954,51.26141127690043,54.540846285363585,54.74741513290051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008944229696048502,0.19939057855413406,0.0
1057,6,40.47,20.33,52.52714609663168,36.54947303901861,37.87302140591234,0.007496549504298787,0.0,291.73518233715225,-127.9883734853469,18.02518859992632,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.52714609663168,54.74609431516427,57.398489081982696,0.007496549504298787,0.02969921601121895,0.8113354898616536,0.17459270540377786,28.22954418121411,291.73518233715225,28.22954418121411,28.22954418121411,28.501517018151127,29.29940107354515,31.313196146425717,33.786611827862124,37.489191736005495,43.02034567922821,49.901671093585506,52.52714609663168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.052475846530091505,0.0
1058,7,248.0,23.81,44.967024448975444,36.461497245824916,35.6250686396769,0.0,304.63222344928914,367.9773979005881,-70.31172417837591,13.121841512744076,0.0,0.006154814846155867,15.409815575174944,15.249296662933538,296.3069715789521,44.967024448975444,52.518920551027946,57.10421338122524,0.0,0.007443812944660072,0.7348684738976429,0.0,33.2815546717392,367.9773979005881,33.2815546717392,33.915760765419186,34.073667715831256,34.223613245007094,34.36475616102875,34.5276856704738,34.62057380376633,36.24427889693856,40.13368423246308,44.967024448975444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,41.779874347673704,40.77794207926886,39.28019351205652,0.0,651.7857842763246,248.3506469926671,89.43674486626549,11.995120131433767,0.0,47.9624794023463,15.409815575238177,0.0,248.35064699266707,41.22297258837625,44.88264579395307,44.19048168505269,0.0,0.0,1.1263084910498458,0.0,39.016772735352305,248.3506469926671,39.016772735352305,40.26285212317447,40.48372199262721,40.69105469305695,40.88990207520519,41.10900038805456,41.29152245693749,41.46983037506171,41.63935536407036,41.779874347673704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,50.32379150626956,48.69535081063169,46.14970935348906,0.0,948.0964432131683,210.3586488280136,168.08923282147157,15.701172645221014,0.0,3.320286311903322,9.88047154288942,7.307432078595296,186.6698792962451,42.09734457331706,50.32379150626956,47.34592314016797,0.0,0.0,1.8483451127897728,0.28693288067053163,46.32817397262696,210.3586488280136,46.32817397262696,47.767076424321566,48.08636452616232,48.398765292868454,48.70957621038532,49.1177551918844,49.42376687575128,49.727066427526985,50.027593033116545,50.32379150626956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,61.23326060471028,59.18368015788691,55.54389671957108,5.718594593362918e-05,1118.4434596634208,131.87757256796,229.98183660456934,22.760289060730017,0.0,0.0,4.06198374577938,4.06198374577938,78.10730097326432,50.59558975646613,61.233260604710274,57.00080060324307,0.0,5.718594593362918e-05,2.812150710824526,1.250485644321211,56.638522836195094,131.87757256796,56.638522836195094,57.84300668382931,58.25763371420194,58.66758338495606,59.0764463963681,59.623061829970375,60.02831210686474,60.4315307406281,60.83320921187415,61.23326060471028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00040030162153540424,0.0
1062,11,919.47,33.21,70.32575618525162,67.78842372507202,57.38872058653844,0.19436029326921522,1122.3686081132485,47.44874490582292,441.8798177282619,31.002763701367375,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,61.26329848334822,70.32575618525162,57.51375003485726,8.513277739013166e-05,0.19436029326921522,3.856067810330787,2.294402743827472,65.45384287432819,47.44874490582292,65.45384287432819,65.99619579836101,66.49744629099146,67.02037713895923,67.56615828470333,67.87655957241,68.45008497565718,69.04933965173659,69.67423654441401,70.32575618525162,0.0,0.13580336746803892,0.15007012898024863,0.16521649804705488,0.0,0.19902869636673717,0.21713858517652393,0.23638975941727347,0.25687501742862945,0.0
1063,12,915.47,34.36,71.99941356149913,68.92950986038463,57.94099512524095,0.470497562620481,700.9992751423506,9.139449022747133,577.3462290293033,34.67665717311041,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,70.33581959570282,72.00729164299935,58.22106710135208,0.19488937360902597,0.470497562620481,4.51325097927751,2.951585912774194,66.9067946262448,9.139449022747133,66.9067946262448,67.00505190142286,67.54718260661323,68.09771421489334,68.65708085764278,68.65708085764278,69.02329434183336,69.63189696707774,70.74683434293948,71.99941356149913,0.0,0.3619969719375949,0.38838400055657074,0.41666045510525646,0.0,0.46687308411427997,0.49786596657172144,0.5511689093819064,0.6105335506760365,0.0
1064,13,837.9,34.91,71.34435141323885,69.04030468966198,60.09138026409993,0.89763516385473,970.8226941500203,1.4955809692864717,927.6574687710173,33.91780179749205,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.34435141323885,71.99822249686183,62.035667090298844,0.4711771954720767,0.89763516385473,5.448660290660962,3.886995224157648,66.47290475047171,1.4955809692864717,66.47290475047171,66.69980831952982,67.42609448650092,68.20743310552255,69.0411436698303,69.33628256243414,70.22379704827603,70.9597405019079,71.03803416918575,71.34435141323885,0.0,0.70601126230083,0.7720383224533359,0.8453066048460545,0.0,0.9600899573828883,1.0,1.0,1.0,0.0
1065,14,683.5,34.81,72.01442474857295,71.00749835956245,62.03233532823174,1.0000000000000002,439.4843560404408,5.948472925686451,260.37362766387196,35.52608761974455,0.0,0.0,0.11845023764566977,0.11845023764566977,2.2776625760155254,71.15100424654294,72.04500475772618,62.047426694156044,0.8981116329294183,1.0000000000000002,5.846670086156065,4.285005019652749,68.8644618287115,5.948472925686451,68.8644618287115,69.68571709765205,70.9859686295731,71.21027943585592,71.36704800335184,71.56138211450275,71.6920112850223,71.80787119059305,71.91095111945246,72.01442474857295,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1066,15,476.45,34.05,71.99762057971407,71.4733971056665,62.03233532823174,1.0000000000000002,113.83833555121464,43.805833982339834,0.0,37.43554937636766,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.94497666642961,72.03447027409041,62.047426694156044,1.0000000000000002,1.0000000000000002,5.879267038348566,4.317601971845249,70.16373523482086,43.805833982339834,70.16373523482086,71.35203863626279,71.4876220118245,71.56812187377281,71.6571735673614,71.72293714702043,71.79160286614247,71.85961872369464,71.92774995458136,71.99762057971407,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1067,16,241.75,32.39,71.34476359393138,69.00831534582338,62.03233532823174,1.0000000000000002,71.13842776388034,205.92169350730939,0.0,37.68801250781318,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.34476359393138,71.99086087589397,62.047426694156044,1.0000000000000002,1.0000000000000002,5.706795760097332,4.145130693594017,61.25405252373692,205.92169350730939,61.25405252373692,66.21775043642255,69.17001214852858,70.42678575355144,71.17484601369516,71.17517506976685,71.17529812194877,71.19184983564698,71.24461616583753,71.34476359393138,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1068,17,39.35,28.61,70.52784834897042,60.82853161646284,61.02043536503112,0.9747939099610644,0.0,615.0515163887142,-78.36837173280655,35.62150608774294,0.0,0.0,12.451408039883672,12.451408039883672,239.42633357965866,70.52784834897042,71.3364704933016,62.047426694156044,0.9747939099610644,1.0000000000000002,5.0561227376209255,3.5726646630106518,38.274123965242424,615.0515163887142,38.274123965242424,49.9065848916153,55.780592631004446,60.06005871682741,66.12572354775828,68.06391762162774,69.28403439884194,69.95285781020965,70.28670164043726,70.52784834897042,0.0,0.8370550135188298,0.9865023562086193,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1069,18,0.0,26.66,64.93818192048202,49.90797102068424,59.46715322754453,0.8015076732507723,0.0,1130.743603093247,-394.5198766345815,27.841415662461564,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.93818192048202,70.52560646506927,62.0453448579605,0.8015076732507723,0.9746828432189077,3.8975377188655234,2.574599527463946,29.5445807149228,1130.743603093247,29.5445807149228,35.70266441018625,42.5221224064131,47.5916597233095,51.37177454373902,54.56743834095733,57.2166787432763,59.4315642921259,61.30098003317671,64.93818192048202,0.0,0.2952934159228101,0.5634838147110313,0.7686305190901452,0.0,0.9831459630314187,1.0,1.0,1.0,0.0
1070,19,0.0,25.07,55.91140955036916,43.42697739539835,55.81346606535236,0.517496668789504,0.0,1103.5676054367907,-671.2356282478304,21.11556077927508,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.911409550369164,64.91744857523871,61.941066040490604,0.517496668789504,0.8010764848132099,2.772854552649509,1.5802062286648573,28.60392279402435,1103.5676054367907,28.60392279402435,31.39457628981772,36.30337552133913,40.37422347725093,42.33405336967696,46.77331203139059,50.10396940371798,52.58104792253178,54.41984309921656,55.91140955036916,0.0,0.0,0.07143813802386997,0.30982170295176387,0.0,0.6534751383831242,0.7843062015592617,0.8721344728077257,0.9313010278007819,0.0
1071,20,0.0,23.92,53.61903178203913,40.88016195529478,49.97298833385747,0.30477592480053217,0.0,736.8340258231293,-577.2550919653322,18.610902106464117,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.61903178203914,55.90407206602459,58.86203034363751,0.30477592480053217,0.5169897596310553,2.0174096247200377,0.9957508306289395,28.490497028819117,736.8340258231293,28.490497028819117,29.276521579030316,31.5418689709299,36.195788052949105,38.68257480000101,43.04924422818876,46.82671160873098,50.53537944424867,53.0240380108068,53.61903178203913,0.0,0.0,0.0,0.0,0.0,0.2926683305130746,0.46227084209180375,0.6258191249190695,0.752673176079777,0.0
1072,21,0.0,23.17,53.56946168249076,40.1346376351548,46.790627413544655,0.18176441083378245,0.0,363.3227131428348,-329.0406180352386,17.879068289479328,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.45431741486426,53.62140259695961,58.50473076888733,0.18176441083378245,0.3045311693272857,1.6362078432878886,0.729395440450601,28.453842541933845,363.3227131428348,28.453842541933845,28.881395405570164,30.19948943999834,33.008706647520675,35.8664448064172,42.76495236302333,47.5020969918927,50.849454210043234,53.56946168249076,53.56946168249076,0.0,0.0,0.0,0.0,0.0,0.0,0.24133570948701485,0.4349565498224842,0.596058616526978,0.0
1073,22,0.0,22.56,54.36273100456613,40.42760029837449,44.49750474069853,0.1306166595623868,0.0,121.64778508663247,-160.54647382225264,18.401338169815332,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.568632854521034,54.36130484827756,58.19169940254584,0.1306166595623868,0.1816554176184491,1.4961587200316477,0.6223982093943937,28.4135560523178,121.64778508663247,28.4135560523178,28.82463437953922,30.015650805503505,32.416818862495035,35.12957074609043,42.15465659715716,49.825595654204186,53.227935858436496,54.36273100456613,54.36273100456613,0.0,0.0,0.0,0.0,0.0,0.0,0.08909939865998372,0.33281055447499647,0.49240666380172743,0.0
1074,23,0.0,21.88,54.77869908198678,40.81248970848939,43.87643085976624,0.10251424425985817,0.0,26.25544780350077,-72.57807240705108,19.393550838555644,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.36185802312334,54.77693099284229,57.984614596419156,0.10251424425985817,0.1305562490487798,1.4505097213897218,0.5857993601845138,28.358448349177387,26.25544780350077,28.358448349177387,28.84325257219453,30.075914887936566,32.3959271730887,35.190047009127014,42.34509176486771,52.006061758657964,54.77869908198678,54.77869908198678,54.77869908198678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2783992068070145,0.4392005030119926,0.0
