hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,55.37494061303868,41.44686190693838,43.92348317351176,0.10054828751007386,0.0,0.0018892063652100324,-36.66420244362868,18.39133541866749,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,55.060769828437884,55.37364346344311,57.926915743398084,0.10054828751007386,0.1146928993363707,1.4920311587800172,0.598051085093346,28.44085608742292,0.0018892063652100324,28.44085608742292,29.07578506429736,30.495052081047128,32.97541473530389,36.11479662783392,43.69452875984848,53.36896271320165,55.37494061303868,55.37494061303868,55.37494061303868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2753821785514975,0.42845583401901943,0.0
2084,1,0.0,22.78,55.55443416380575,41.50876871180304,43.64961791192302,0.0922417289598495,0.0,0.04279797677296442,-23.66197241321491,19.287818803058567,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,55.37406358726609,55.55334535333192,57.85679776653525,0.0922417289598495,0.10053301679303406,1.47270054200027,0.5752144057724259,28.40988370723694,0.04279797677296442,28.40988370723694,29.10435474635919,30.545172131387318,32.99681958949623,36.38037027002406,43.75755622023349,52.75035142081683,55.55443416380575,55.55443416380575,55.55443416380575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24829989577866715,0.3973922069402793,0.0
2085,2,0.0,22.34,55.629398678736074,41.50432875253252,43.479026123804246,0.08447318228205539,0.0,0.6187772955240325,-20.036444996796373,19.728312753081806,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.55354042933403,55.62844434016375,57.794679684865315,0.08447318228205539,0.0922277596429637,1.4523534519517582,0.5526953687650685,28.377240125045194,0.6187772955240325,28.377240125045194,29.119935826562052,30.57622856687051,33.01904551253592,36.59434165367489,43.680819366389734,51.95169080304349,55.629398678736074,55.629398678736074,55.629398678736074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22308211837489605,0.3682301575994917,0.0
2086,3,0.0,22.26,55.64181340369474,41.43151722085069,43.30308569847181,0.0766057245178871,0.0,5.718361962957416,-20.369282313176146,19.74523330369679,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.62850085737521,55.6411441419709,57.736355850868094,0.0766057245178871,0.08445928098156433,1.426889856685086,0.5285647873368124,28.3483444995722,5.718361962957416,28.3483444995722,29.111313637584715,30.564306527368192,32.99030413603244,36.70263706610164,43.38430367987886,51.073369534671826,55.611619098410806,55.64181340369474,55.64181340369474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19753210758806333,0.3387079640371463,0.0
2087,4,0.0,22.2,55.64057727812668,41.07308424141386,42.93578106305334,0.067131467956048,0.0,33.84755702092389,-28.33259939105937,19.56307229107636,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.63976328986939,55.654032484758275,57.67730205861068,0.067131467956048,0.07659045064204491,1.3734792273731047,0.49162609809482805,28.326944668814008,33.84755702092389,28.326944668814008,28.99872167311121,30.346836936822584,32.64075816853363,36.40714840554637,42.23703019219485,49.32441050272431,54.92294978154458,55.64057727812668,55.64057727812668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16335531455388358,0.30656496113845244,0.0
2088,5,0.0,22.11,55.177602060946114,39.81503494778881,41.92768422596777,0.050697435630896084,0.0,127.4332380129705,-58.222919049747425,18.81003529409603,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,55.17760206094612,55.63967657839528,57.61300147152381,0.050697435630896084,0.06711107098511199,1.227235954066068,0.4016128745942656,28.32693521558956,127.4332380129705,28.32693521558956,28.70098675024275,29.65694415332705,31.456890804029815,34.91901345795121,39.18485694738627,45.05778758899298,52.02810917251563,54.98976946589732,55.177602060946114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0891379595443576,0.265744089871915,0.0
2089,6,122.2,23.78,53.34581299772306,38.71958649308933,39.773717641956566,0.02006840922092603,122.46336372038431,298.2393557115664,-115.24518941290548,16.113063080928114,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,53.34581299772306,55.17639813808376,57.5312283991041,0.02006840922092603,0.05064126468520342,1.0353468989939634,0.2282559903756095,31.81396339215115,298.2393557115664,31.81396339215115,32.11391127687482,32.20203213432479,32.28277859119789,32.84760155446074,35.02295861903515,38.76181530272849,45.15939880696284,51.20524448348259,53.34581299772306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1404788645464822,0.0
2090,7,367.77,26.92,47.35354520681614,40.46527629963577,39.4645688549356,0.0,480.48829690008716,393.81744283747184,-48.54133227257753,13.073701003853307,0.0,0.0,15.409815575174889,15.409815575174889,296.3131263937985,47.35354520681614,53.33901917635922,57.280334815369564,0.0,0.020023915383540508,1.1089440520527492,0.040406922200696443,37.31401772897127,393.81744283747184,37.31401772897127,38.37885631871695,38.58544038079175,38.78367388833255,38.97721735887028,39.210820620848274,39.37873379856194,39.924222441179246,43.77741089521093,47.35354520681614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,47.29430927922819,46.008244848790696,44.27892677797252,0.0,835.4859891104046,317.15398328726445,117.80185801893354,12.712231760704846,0.0,0.0,15.409815575238177,15.409815575238177,296.3131263950132,45.34762791182225,47.29430927922819,48.59993945239714,0.0,0.0,1.6145638261151505,0.08926921769972698,43.69458052374934,317.15398328726445,43.69458052374934,45.404760421661244,45.6607000974097,45.90610417934228,46.14799067356283,46.44686097901335,46.678669511052675,46.90384887078119,47.11667364330824,47.29430927922819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,56.77276409474806,54.905981658457804,52.069893102190434,0.0,1109.3792522418125,279.35202890916815,190.63607721481264,16.854374272981467,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,47.609960212634604,56.77276409474806,53.405518013661016,0.0,0.0,2.427736675174798,0.8660716086714835,52.07329190064238,279.35202890916815,52.07329190064238,53.894471439363805,54.25454792522597,54.605887316963376,54.95545909126206,55.41475879587212,55.759034415154886,56.10043259151469,56.4389414354263,56.77276409474806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,68.07398761116629,65.51113491177328,57.19554405717707,0.09777202858853673,1256.0767862687385,164.479658138427,325.05530383199044,24.5443914156345,0.0,0.0,4.061983745779347,4.061983745779347,78.10730097326443,57.04663470939869,68.07398761116629,57.286439701410885,0.0,0.09777202858853673,3.4947894118894745,1.9331243453861597,62.69607572721601,164.479658138427,62.69607572721601,63.89695520999028,64.36514336207766,64.85136724697884,65.36002598175808,65.76761527216776,66.30565848498718,66.86891695496023,67.45801700859879,68.07398761116629,0.0,0.0557847239131352,0.06549123735551603,0.07584350571434821,0.0,0.10147877859233909,0.11437080297824301,0.12821530086073502,0.1432198507054406,0.0
2094,11,1031.03,38.09,72.00058471461355,68.71711622875426,57.71917359083282,0.3595867954164081,855.2234605565441,53.36320185214972,547.400822378578,30.150569660140125,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,68.10286401962078,72.01239470483259,57.916145203231274,0.09820202463489988,0.3595867954164081,4.266499100933985,2.7048340344306707,65.88743888749335,53.36320185214972,65.88743888749335,66.43038487730863,67.08351859019466,67.78253250595696,68.52727679192837,68.56680725089649,69.33271130958221,70.16183672263791,71.04962990990259,72.00058471461355,0.0,0.26860565721397056,0.29204114473166487,0.3170964330279333,0.0,0.3642791576132277,0.3927942670387483,0.42421830667367394,0.45807260161563795,0.0
2095,12,1018.62,39.28,72.00041620839143,68.28984991739921,58.23728485411185,0.6186424270559225,550.1215203315389,9.189934920196519,541.6320382513148,29.19355233030387,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.9988556323093,72.00328716410927,58.681166729203966,0.3598571545324491,0.6186424270559225,4.7782371340153516,3.2165720675120357,65.90426226512326,9.189934920196519,65.90426226512326,65.98967408397695,66.4293178482021,66.87339657053423,67.68448391070228,67.78371829518849,68.72076782970001,69.73503135983549,70.82747540786279,72.00041620839143,0.0,0.4416327641287366,0.47590724996829814,0.5202393189513722,0.0,0.6154959386727549,0.6804880649576734,0.7561502881106382,0.8405833646019838,0.0
2096,13,926.7,39.82,72.00000600412044,69.83581404972158,60.57661536167035,0.9287160861475467,833.2447068624001,1.5052997325738444,694.1950968215954,29.37978028095709,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.83681232019534,72.00320852907055,62.019810913431705,0.6189172595642479,0.9287160861475467,5.580596760864203,4.018931694360889,66.59368115868315,1.5052997325738444,66.59368115868315,66.67679023853256,67.71411323560056,68.9212287931001,70.3509930357414,71.06977346473967,71.876601160028,71.93249618526906,71.96535517372914,72.00000600412044,0.0,0.7485514968443687,0.8313333265442749,0.9211277796441821,0.0,1.0,1.0,1.0,1.0,0.0
2097,14,762.12,39.69,72.00203673904193,70.89655840192952,61.76274456453922,1.0000000000000002,288.0725217303293,5.995948799536919,176.89863796165253,30.962167645221957,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.94022195336139,72.00734982206352,62.04699313208432,0.928836138412981,1.0000000000000002,5.831711166149827,4.270046099646513,68.02234990941528,5.995948799536919,68.02234990941528,68.51408645065459,71.19817567155393,71.5845763184939,71.69008838280476,71.7210681219949,71.77484259164451,71.8360677448491,71.90964673669679,72.00203673904193,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2098,15,531.28,38.8,72.00849026934948,71.36226204670204,62.05246869656747,1.0000000000000002,116.74472625711263,43.820594337206444,7.734398430892751,32.60643170625049,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.95243690946387,72.06228650465464,62.25986229769096,1.0000000000000002,1.0000000000000002,5.872028866363491,4.310363799860176,69.58654567520519,43.820594337206444,69.58654567520519,71.23494743851256,71.43385085620989,71.52258577258613,71.62809041208708,71.70227029234462,71.79616516932934,71.88744353610025,71.9623420352754,72.00849026934948,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2099,16,276.6,37.14,71.43485814970725,69.96941850289222,62.05246869656747,1.0000000000000002,142.15801422062003,206.16893076984593,0.0,33.44041764916353,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.43485814970725,72.00261705149929,62.25986229769096,1.0000000000000002,1.0000000000000002,5.774577532165092,4.212912465661775,65.69852633667969,206.16893076984593,65.69852633667969,68.07358545427917,69.74690353435841,70.5808253401351,71.20786246964944,71.20787381417148,71.21181819067088,71.26365778604811,71.33687053079024,71.43485814970725,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2100,17,50.88,34.38,70.69644657376378,61.5852538278715,61.12814023353067,0.9837377775142407,3.2471215316357536,616.8943920206036,-57.808325151844514,30.76537023815343,0.0,0.0,12.451408039883653,12.451408039883653,239.42633357965903,70.69644657376378,71.42750312131102,62.25986229769096,0.9837377775142407,1.0000000000000002,5.130164891438061,3.6286527561657707,39.82679043402563,616.8943920206036,39.82679043402563,50.867091611415084,56.835380306927945,61.090647869578724,66.99147127794556,68.69999847606095,69.69904871969149,70.2219204291377,70.48260416894401,70.69644657376378,0.0,0.8861644425996836,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2101,18,0.0,31.58,65.53036556629554,50.35080704758211,59.5969031674502,0.8177735758162922,0.0,1141.532115687551,-379.01343239371704,23.507739118128143,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.53036556629554,70.69445429122095,62.019810913431705,0.8177735758162922,0.9836644183400545,3.965125036632593,2.6365672653121264,29.717720700058475,1141.532115687551,29.717720700058475,36.019066555625486,42.92529529505797,47.99329004555166,51.91842718197599,55.05918924277066,57.72556944227739,59.91117017633616,61.83773471558543,65.53036556629554,0.0,0.3421116458410106,0.6014113531058966,0.7900434395703916,0.0,0.9908485921967455,1.0,1.0,1.0,0.0
2102,19,0.0,29.7,56.18308544589523,43.686428943480394,56.115287366371874,0.5326594343594797,0.0,1118.9852649109155,-669.4941778447769,16.787082318886547,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,56.18308544589524,65.50942906628967,62.001103193623265,0.5326594343594797,0.8173548453557026,2.829352689402841,1.6197077795955646,28.643148687523155,1118.9852649109155,28.643148687523155,31.81379937452335,36.68891318495916,40.70597486715502,42.69537285586795,47.07211179716835,50.351452694102335,52.78598736724189,54.59450855318973,56.18308544589523,0.0,0.0,0.10247033711775763,0.33128371724861394,0.0,0.6739630776025256,0.7990834965271053,0.8827771964039512,0.9390382156164038,0.0
2103,20,0.0,27.99,53.834745359026314,41.202729375649454,50.435789977453005,0.31467559737373924,0.0,743.0365651130815,-584.062567286141,14.799889203673558,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.83474535902632,56.17542815459049,58.87752517502107,0.31467559737373924,0.5321636648736902,2.071516235086238,1.0307272967452,28.523487189662205,743.0365651130815,28.523487189662205,29.42785969103907,31.91358810907561,36.856821777505544,39.20126882592764,43.45339167145073,47.35176845851665,50.908645493808905,53.260173641323455,53.834745359026314,0.0,0.0,0.0,0.0,0.0,0.3139955750029757,0.47870201440003163,0.6439526236695804,0.7660789685435867,0.0
2104,21,0.0,26.65,53.836028686814934,40.44334104790008,47.12390155473789,0.19356406659028924,0.0,366.7730073209679,-328.33051541305923,14.688677090217235,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.68486729622131,53.87685912040977,58.53156589382272,0.19356406659028924,0.3144398449871825,1.6900545506752236,0.7647418807931262,28.498431751744572,366.7730073209679,28.498431751744572,28.996342792903352,30.45453414810841,33.493830433328924,36.44446897749129,43.21763117680388,47.8386321566198,51.18516191821835,53.836028686814934,53.836028686814934,0.0,0.0,0.0,0.0,0.0,0.019613947946094175,0.26485058915740345,0.45429527424328464,0.6161886547852424,0.0
2105,22,0.0,25.46,54.637563310011984,40.78129738454285,44.8355125715113,0.1415102672632324,0.0,122.82480875580983,-162.28066600785397,15.810490869916265,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.835270353421365,54.635510019345645,58.23197992565701,0.1415102672632324,0.19339491802586767,1.5514192510496991,0.6578443786362872,28.484155295699573,122.82480875580983,28.484155295699573,28.958681322971785,30.274842021789553,32.87056776864214,35.702189926912034,43.09452341244585,50.30455279556828,53.49503942286218,54.637563310011984,54.637563310011984,0.0,0.0,0.0,0.0,0.0,0.0,0.11922197010878369,0.3564627856106144,0.5148871151232286,0.0
2106,23,0.0,24.36,55.04865563404629,41.16892617339326,44.223904087211814,0.1141004584719478,0.0,26.56227531934036,-70.93226176558667,17.249250011134087,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.63675008887806,55.04703709768236,58.02953105173549,0.1141004584719478,0.14144918513383858,1.507607725719344,0.6189412636568413,28.463797812416693,26.56227531934036,28.463797812416693,29.00782454035912,30.364091329546216,32.864768087984224,35.784591173857144,43.238007548917864,52.37745339975397,55.04865563404629,55.04865563404629,55.04865563404629,0.0,0.0,0.0,0.0,0.0,0.0,0.03134362862126853,0.30504508968040883,0.46231449100195715,0.0
2107,0,0.0,23.39,55.36305652986702,41.42707391355954,43.89272721676681,0.10014989447144686,0.0,0.0018883545124872018,-36.58857189462609,18.525184952332978,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,55.04780389139255,55.36175666257501,57.924497539281596,0.10014989447144686,0.11406740411612006,1.4890806524124898,0.5963023447245698,28.435665236018856,0.0018883545124872018,28.435665236018856,29.067519347202126,30.480077834442707,32.95150959588809,36.08406944847356,43.649426009767126,53.31963817752512,55.36305652986702,55.36305652986702,55.36305652986702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27392759487400237,0.42712166642612553,0.0
2108,1,0.0,22.66,55.54200294068792,41.48681175755754,43.62388266169214,0.09180852764283659,0.0,0.04277876948447096,-23.610194952244253,19.38781350922968,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,55.3621765952383,55.54091233654112,57.854129008440786,0.09180852764283659,0.10013456408594211,1.4696500601339355,0.5734383428286514,28.402691763126633,0.04277876948447096,28.402691763126633,29.09462817781757,30.52899981554549,32.972166693871486,36.34838276098816,43.710526397973915,52.68601183482608,55.54200294068792,55.54200294068792,55.54200294068792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24672494516854404,0.39593474833131204,0.0
2109,2,0.0,22.43,55.619225693833386,41.4842153496631,43.45513267546433,0.08400883457011149,0.0,0.6185210193576256,-20.054974672471204,19.618113262223293,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.54111196588511,55.61827072405278,57.79176432310702,0.08400883457011149,0.09179449554389889,1.4494134258525582,0.5509801824453942,28.371342847116743,0.6185210193576256,28.371342847116743,29.111334745681628,30.56145184132953,32.996062451143615,36.562683247608724,43.63546321662623,51.89370002890857,55.619225693833386,55.619225693833386,55.619225693833386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22139959899140957,0.3666622429993709,0.0
2110,3,0.0,22.35,55.63394156616223,41.41309786456169,43.281003318202075,0.07611561291798763,0.0,5.716436964148488,-20.377573703188865,19.63692446383598,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.61833057120616,55.633053865703616,57.733219673069165,0.07611561291798763,0.08399488421098772,1.4240600644244887,0.5268976206959226,28.34376541032507,5.716436964148488,28.34376541032507,29.103480209931995,30.55053471333269,32.96854862224878,36.671642946454114,43.34110636994458,51.02238542602205,55.600690308649824,55.63394156616223,55.63394156616223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19575376417104537,0.33705552625486795,0.0
2111,4,0.0,21.97,55.630123983966975,41.05269764708894,42.914438701208205,0.06660167980059357,0.0,33.83612064451436,-28.39550581853417,19.77505436699199,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.629308220000894,55.644980063230335,57.67399692721692,0.06660167980059357,0.07610029118246679,1.3704488894130988,0.48983387742508466,28.319289092634882,33.83612064451436,28.319289092634882,28.988265791334246,30.33098446320904,32.61746811652075,36.375452738348244,42.19401718055061,49.27602015025627,54.90535346470733,55.630123983966975,55.630123983966975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16139261443077754,0.30481914417337747,0.0
2112,5,0.0,21.49,55.157763759051726,39.78990279890176,41.90554179407605,0.05008178868568904,0.0,127.36120839736866,-58.417807187639674,19.408979301087925,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,55.15776375905173,55.62920687300489,57.60950938277694,0.05008178868568904,0.06658118648176892,1.2236787017146502,0.3994466366667281,28.31389120221029,127.36120839736866,28.31389120221029,28.685410673344585,29.637270456807087,31.431233422543645,34.88621199130822,39.142565334559876,45.009680885876904,51.99954568247063,54.97117910184485,55.157763759051726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08678673931444265,0.2637857814853806,0.0
2113,6,122.43,23.4,53.31620470389815,38.66081738315682,39.71747396882177,0.019694263498817137,119.84224262519311,297.9751583419371,-115.58649710656994,16.450882039406718,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,53.31620470389816,55.15655246155271,57.52731028513009,0.019694263498817137,0.0500253368714321,1.0290949039584074,0.22613642760187527,31.739462745662035,297.9751583419371,31.739462745662035,32.033125761231666,32.119519689547964,32.19859496565205,32.795323824611714,34.97854374806388,38.71626006612036,45.082938708271165,51.16155472885931,53.31620470389815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13785984449171995,0.0
2114,7,365.12,27.96,47.31535554830584,40.483255014241486,39.45047589587752,0.0,486.0057998669219,393.2283765251596,-46.74600037713984,12.015219777504392,0.0,0.0,15.40981557517489,15.40981557517489,296.3131263937985,47.31535554830584,53.30939978907751,57.27509284032811,0.0,0.019649488594864723,1.109857107522674,0.03952271522500454,37.342415732368686,393.2283765251596,37.342415732368686,38.41317989783408,38.62278234104026,38.82399897812457,39.02048896335237,39.2580247146545,39.42870665368303,39.93543286511352,43.73034416318454,47.31535554830584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,47.30381173547124,46.01940099654354,44.29027888545613,0.0,834.5941004683924,316.91588791709154,118.4244698321688,11.913172638443138,0.0,0.0,15.409815575238177,15.409815575238177,296.3131263950132,45.333335771376085,47.30381173547124,48.47611695727301,0.0,0.0,1.6156221474354968,0.08991892419143718,43.70709234261556,316.91588791709154,43.70709234261556,45.41777939028083,45.67327235517697,45.91818608955741,46.15953134911898,46.457843994962246,46.688979491105826,46.913525149181986,47.125923561368786,47.30381173547124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,56.69215573784288,54.83974321109194,52.027921210108914,0.0,1101.7808151790805,278.8154488234622,189.33129964609137,16.512265259309512,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,47.614057578979995,56.69215573784288,53.35208501835955,0.0,0.0,2.4220752485318067,0.8604101820284921,52.02381805563861,278.8154488234622,52.02381805563861,53.83816092913745,54.19526375183084,54.54364748522744,54.8902664054606,55.345665792777,55.68702051284185,56.025515936316125,56.361148206663145,56.69215573784288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,67.90436350477584,65.36892989610526,57.189714091634386,0.094857045817197,1244.7293165381325,163.81149056168255,319.98767888752513,24.24777164287469,0.0,0.0,4.061983745779347,4.061983745779347,78.10730097326443,56.9619835064916,67.90436350477584,57.27893016979125,0.0,0.094857045817197,3.4787453028654354,1.9170802363621215,62.577792665488104,163.81149056168255,62.577792665488104,63.77443501351871,64.2369819396862,64.71731415288097,65.21980933211057,65.62593540137746,66.15743420527721,66.71383705861416,67.29580114678538,67.90436350477584,0.0,0.053655756750969855,0.06316864187644926,0.07331684002595909,0.0,0.09850093001238613,0.11115230959589151,0.12473975756309807,0.139465084895625,0.0
2118,11,1024.0,38.21,72.00044201390202,68.74098898995172,57.716018307078315,0.3580091535391568,869.3977905592897,53.27884073634454,550.1969270983165,29.993400912600325,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,67.93358506311738,72.01130591858056,57.911244670246,0.09528013484935745,0.3580091535391568,4.264870851776036,2.703205785272721,65.93231997335803,53.27884073634454,65.93231997335803,66.46759343376273,67.11683509044852,67.8109249325582,68.55418920958881,68.59340443636835,69.35415279307502,70.1764016065924,71.05514275444791,72.00044201390202,0.0,0.26776397831230875,0.290995853557387,0.3158217533474839,0.0,0.36272062291011864,0.39101224165023196,0.42212728987356685,0.4556223351230002,0.0
2119,12,1010.95,39.24,71.99917769690114,68.31454038355402,58.23953740255498,0.6197687012774882,555.9084102633583,9.189925505751994,547.2853706208679,29.26990797143343,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99886338651045,72.00333081683539,58.682350683011244,0.35828018215442703,0.6197687012774882,4.782319428562303,3.220654362058989,65.95901210872339,9.189925505751994,65.95901210872339,66.02870059050522,66.46273641068107,66.90111534058353,67.72745573255028,67.80474633034875,68.73163118224055,69.73518164784245,70.81610580549007,71.99917769690114,0.0,0.44302023040140237,0.4770827650033789,0.5216094975647879,0.0,0.6169408600096503,0.6816923582776436,0.7568598561799311,0.8411753415056232,0.0
2120,13,922.67,39.54,72.00116346969564,69.89095351231344,60.58771796603991,0.9312482049012579,838.7723272056003,1.5049108220181031,697.2956271943581,29.67687248584991,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.79901418662358,72.00376404530525,62.06322000453929,0.620559487629809,0.9312482049012579,5.589909972460141,4.028244905956826,66.63949441647935,1.5049108220181031,66.63949441647935,66.7393520929472,67.78541381242032,69.00883087401766,70.45534998969165,71.26111711730097,71.8813171710958,71.93297046913456,71.96602470692488,72.00116346969564,0.0,0.7547350307662902,0.8372153750250222,0.9267870285174914,0.0,1.0,1.0,1.0,1.0,0.0
2121,14,759.58,39.07,72.00130953507734,70.90717056014361,61.82611629094762,1.0000000000000002,281.83768878283456,5.995959183666813,173.13505463156523,31.606293603007355,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.93956460905713,72.00762820078532,62.06322000453929,0.9313690746646063,1.0000000000000002,5.834145408456386,4.272480341953071,68.0739842524014,5.995959183666813,68.0739842524014,68.56976496817386,71.21969915515216,71.57866472796384,71.68327529989645,71.71241508084263,71.76736812554755,71.83025909393456,71.90613886627494,72.00130953507734,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2122,15,539.85,37.87,72.01002266657646,71.32983561037139,62.06346313890394,1.0000000000000002,113.2305765061684,43.81523805860746,6.336148375212495,33.507115558509014,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.95586823993841,72.06256332655576,62.318107862165036,1.0000000000000002,1.0000000000000002,5.8700536313454865,4.308388564842171,69.58038240607064,43.81523805860746,69.58038240607064,71.21302864970475,71.40441814638116,71.48911403324551,71.581212416679,71.63864656723132,71.72677602595402,71.81987326024847,71.91457169489867,72.01002266657646,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2123,16,281.02,35.98,71.39773081538912,69.88451170134316,62.06346313890394,1.0000000000000002,139.49784676551604,206.080024615177,0.0,34.54098412332664,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.39773081538912,72.00370837894017,62.318107862165036,1.0000000000000002,1.0000000000000002,5.768930469372542,4.2072654028692265,65.50152443796983,206.080024615177,65.50152443796983,67.96572698802676,69.6823215415848,70.527373826922,71.14696338712355,71.14696338712355,71.14696338712355,71.18626626846273,71.26508973089206,71.39773081538912,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2124,17,50.75,33.3,70.62105384284139,61.489677355070164,61.12101710682281,0.9834689562022327,1.6008366064233333,616.0287644273952,-58.8396842625918,31.762583499508676,0.0,0.0,12.451408039883653,12.451408039883653,239.42633357965903,70.62105384284139,71.3897325822197,62.318107862165036,0.9834689562022327,1.0000000000000002,5.122739958052113,3.623426778671654,39.637678126080296,616.0287644273952,39.637678126080296,50.79479685663591,56.76917954480262,61.021790744140915,66.90891061672176,68.61813196087238,69.61924333493945,70.1424079128675,70.40209168559223,70.62105384284139,0.0,0.8842826934156273,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2125,18,0.0,30.62,65.44737290009081,50.30110355896293,59.59054519218377,0.8166429421151621,0.0,1139.1696177753615,-380.7488651168147,24.39613230609816,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.44737290009081,70.61901557895526,62.06322000453929,0.8166429421151621,0.9833949589246218,3.9591742079709418,2.6312843471757845,29.694987160378776,1139.1696177753615,29.694987160378776,35.98211522681846,42.881722229251594,47.95178464968417,51.86503408329169,55.0090506696907,57.672893460767604,59.86954058906752,61.7795056613884,65.44737290009081,0.0,0.33962253629366196,0.5985628181436244,0.7882379448461714,0.0,0.9900772955226762,1.0,1.0,1.0,0.0
2126,19,0.0,28.83,56.15193800445036,43.662412013951844,56.09583230708165,0.5312908181991598,0.0,1117.1459704141723,-670.2914517852153,17.626471549978085,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,56.15193800445036,65.42655063363938,62.00051584888044,0.5312908181991598,0.8162228286949605,2.824401766006896,1.61601629796899,28.63734385525952,1117.1459704141723,28.63734385525952,31.78438473701228,36.66144972888397,40.680970099380914,42.663337502524584,47.04386229324738,50.326738131227046,52.76461996461145,54.575497558511955,56.15193800445036,0.0,0.0,0.1001369471967445,0.32922931072919664,0.0,0.6719063250677392,0.7975766321905126,0.8819030410271234,0.9382834711828024,0.0
2127,20,0.0,27.22,53.810886470655944,41.17274219331907,50.39572124996751,0.313742438750361,0.0,742.3222781979324,-583.6778184455304,15.547140454673238,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.810886470655944,56.14431364580263,58.87601343729202,0.313742438750361,0.5307940286361016,2.0665323473544097,1.0273524790453672,28.51811389865419,742.3222781979324,28.51811389865419,29.413908910971173,31.88209118707682,36.799498572128975,39.15854632121548,43.419162787906586,47.29595066053742,50.87230782971556,53.237641026601864,53.810886470655944,0.0,0.0,0.0,0.0,0.0,0.3119136615717899,0.4771922317083298,0.6423502302669156,0.764740947705492,0.0
2128,21,0.0,25.8,53.80507493455124,40.41060095103476,47.103188946894534,0.19228281086475724,0.0,366.3811584884939,-328.56765755685836,15.51027777877417,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.65902660010329,53.84769733524047,58.52888761690153,0.19228281086475724,0.3135058125334801,1.6846409110872171,0.7611971320048302,28.489059306741854,366.3811584884939,28.489059306741854,28.980715227346312,30.427067834200116,33.44513698032065,36.389254912943755,43.17497885361903,47.80468968441713,51.1490992050279,53.80507493455124,53.80507493455124,0.0,0.0,0.0,0.0,0.0,0.016787597078608635,0.26262742002121175,0.4524711203692,0.6140935385842803,0.0
2129,22,0.0,24.58,54.60581505201628,40.74003981511281,44.79956889486343,0.14036271144692236,0.0,122.67495511962981,-162.38035688435562,16.65596668373517,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.80429379559577,54.6037408639946,58.227787274402154,0.14036271144692236,0.19211302898350557,1.5453099892839892,0.6540562064983203,28.466502392589454,122.67495511962981,28.466502392589454,28.935436670742856,30.2408428990194,32.81880443073055,35.64205336254049,42.99704927722371,50.252801855397955,53.463190403202404,54.60581505201628,54.60581505201628,0.0,0.0,0.0,0.0,0.0,0.0,0.11630589706000563,0.35413151501245366,0.512101568055997,0.0
2130,23,0.0,23.57,55.00847077886713,41.121167161632066,44.189050363823156,0.1128169918219741,0.0,26.520467742908654,-71.18310227974905,17.996776348593514,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.60498143361215,55.00682677900157,58.02395808041725,0.1128169918219741,0.1403012085503437,1.5007927451925955,0.615169406690284,28.435842387862948,26.520467742908654,28.435842387862948,28.976305149420448,30.322096457713446,32.80657305701108,35.71781488055238,43.139941227979634,52.33388859490067,55.00847077886713,55.00847077886713,55.00847077886713,0.0,0.0,0.0,0.0,0.0,0.0,0.027793376512438378,0.30231393583836885,0.4596116304030114,0.0
