hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,30.25953019744395,28.93468233327011,28.92013159194798,0.0,0.0,0.00013195065894906234,-1.496958290057645,6.25150996995362,0.0,0.0010353892627921336,6.070771526896329e-05,0.0,0.00013195065894906234,30.25953019744395,30.406459966280227,30.10801312105184,0.0,0.0,0.04418709485452892,0.0,28.21614223389698,0.00013195065894906234,28.21614223389698,28.26531073725967,28.30550476315577,28.38157721420886,28.521030668376767,28.725682691518298,29.038256773631016,29.4514313386823,29.928032800184962,30.25953019744395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,30.11513032921498,28.862632028354973,28.863742033448638,0.0,0.0,0.00272999300437088,-1.3797883062045024,6.418111469955595,0.0,0.023472084463026364,0.0013626435871167979,0.0,0.00272999300437088,30.115130329214978,30.257988597442594,30.005811002868914,0.0,0.0,0.037766253391574085,0.0,28.133907829918268,0.00272999300437088,28.133907829918268,28.20772168996864,28.25447208445025,28.334270854532875,28.484523067355564,28.680839599609605,28.98926265932828,29.393294650763178,29.84060602611697,30.11513032921498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,29.97365390591985,28.788949794693764,28.80517838843893,0.0,0.0,0.03603208362017397,-1.43298572827171,6.552185909540489,0.0,0.34106601680905063,0.01961105217337,0.0,0.03603208362017396,29.97365390591985,30.113623304234366,29.917084833828067,0.0,0.0,0.031178035398403713,0.0,28.05232429189694,0.03603208362017397,28.05232429189694,28.14738751614212,28.20187547524414,28.286002063386576,28.445034400474604,28.63360947428484,28.936184989386216,29.32892206110989,29.746998668651035,29.97365390591985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,29.833216889863774,28.713230773204707,28.741037651770274,0.0,0.0,0.3028455173479894,-1.5694508125614073,6.564342934951065,0.0,3.176945745959028,0.18096714870606712,0.0,0.30284551734798937,29.833216889863778,29.972160363319436,29.82540478225368,0.0,0.0,0.024310846946105583,0.0,27.979256577059346,0.3028455173479894,27.979256577059346,28.084627890459814,28.147803161144527,28.236155092635524,28.401282311879424,28.581686824327818,28.87483421249517,29.252999892989944,29.642674246133137,29.833216889863774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,29.679563038986014,28.626664287421022,28.65799892232357,0.0,0.0,1.6090141943479808,-2.03186318357122,6.479537534029658,0.0,18.979844470110525,1.0707271688699929,0.0,1.6090141943479808,29.679563038986014,29.831607419016017,29.724144855958784,0.0,0.0,0.01622229521773772,0.0,27.950797523091502,1.6090141943479808,27.950797523091502,28.016567608112002,28.08476982809735,28.174837819398682,28.341588458058236,28.506096821225906,28.774827225871007,29.1265209234189,29.489682973674313,29.679563038986014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,29.45058766286801,28.507171486437354,28.52672688246311,0.0,0.0,5.210022349866584,-3.2120773836739516,6.36245770410699,0.0,72.89726975366003,4.061983284507146,0.0,5.210022349866583,29.45058766286801,29.677381384690474,29.588968962775116,0.0,0.0,0.004649815163774829,0.0,28.020705235770567,5.210022349866584,28.020705235770567,28.020705235770567,28.020705235770567,28.080677173157614,28.232716151371182,28.366806635729997,28.57685765409841,28.86664569781171,29.194398401982166,29.45058766286801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.032343210107804,28.354537864059754,28.34780009440206,0.0,0.0,8.93477953325348,-4.37813482501842,6.1224801729102465,0.0,181.0553859448113,9.880471536124386,0.0,8.934779533253478,29.032343210107804,29.446553260431394,29.348532649062758,0.0,0.0,-0.01040744454238188,0.0,28.103871323639552,8.93477953325348,28.103871323639552,28.103871323639552,28.103871323639552,28.103871323639552,28.114952763477532,28.183082835934663,28.30904826175658,28.498382861134626,28.744495133580973,29.032343210107804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.567350561467997,28.428454724157604,28.367406415124513,0.0,16.577908664510854,5.516063077914269,0.4797443494944638,5.410453159125658,0.0,290.7970633158833,15.409815575174942,0.0,5.516063077914266,28.567350561468,29.026476772167083,28.900670652260523,0.0,0.0,-0.004756052114892067,0.0,28.366264648558534,5.516063077914269,28.366264648558534,28.372262373667706,28.382992758056304,28.393612094662664,28.404053070609177,28.416161788067246,28.425651458174833,28.434344324715155,28.45280789134986,28.567350561467997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.16222900415779,29.038832959283564,28.846015029508358,0.0,66.90086714448474,7.840796666562316,11.711007976473498,4.643495431066546,0.0,288.4723297284511,15.409815575238177,0.0,7.840796666562314,28.58738811882663,29.16222900415779,28.94585556767873,0.0,0.0,0.049660522931942716,0.0,28.88440631034438,7.840796666562316,28.88440631034438,28.957074540156256,28.982722502119806,29.008030769191635,29.033204942953695,29.06555242717067,29.090214886519,29.114605731163596,29.138681256851513,29.16222900415779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.016804195219823,29.85008563981433,29.57918567844046,0.0,92.33434039268728,13.662889634283992,17.939851184696668,3.971702569398605,0.0,176.32727597386418,9.88047154288942,0.0,13.662889634283989,29.19121225087726,30.01680419521982,29.70067913772778,0.0,0.0,0.12436027112094197,0.0,29.632826679810762,13.662889634283992,29.632826679810762,29.744589007856685,29.778342014984382,29.811579407111726,29.844661214126592,29.887819201050807,29.9204244348992,29.952777058836908,29.98491194910604,30.016804195219823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,30.999214323624358,30.808693893018052,30.47421347350639,0.0,102.50586453948488,9.883091265974713,21.900311302746683,3.6527227574348413,0.0,68.22420970728949,4.061983745779406,0.0,9.883091265974711,30.038474301837883,30.999214323624358,30.61432888257294,0.0,0.0,0.21333032163702337,0.0,30.57953714357233,9.883091265974713,30.57953714357233,30.68072205027478,30.719749666628264,30.75837289123344,30.796873611390026,30.847742392141175,30.885893857520863,30.92383200355152,30.96160838103744,30.999214323624358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.65389273770536,31.509720448702552,31.24496095904186,0.0,75.46878157113507,3.5555533171262703,18.859313601309424,4.006070432476795,0.0,17.03369312145305,1.070747335130462,0.0,3.555553317126269,30.99713458689752,31.653892737705362,31.356142076886236,0.0,0.0,0.2812374794585822,0.0,31.348751128026418,3.5555533171262703,31.348751128026418,31.40736297179902,31.437629716494357,31.46761300157723,31.49744957667749,31.5365292945748,31.56609994625188,31.59549288070655,31.624755561178585,31.65389273770536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.12379645555901,32.016551397051444,31.82093862982059,0.0,55.172751906473046,0.721195508524648,14.093517947737142,4.897234292320892,0.0,2.769465693482251,0.18153244175506972,0.0,0.721195508524648,31.650708044336007,32.12379645555901,31.90502176281268,0.0,0.0,0.3307918015642229,0.0,31.902531241965654,0.721195508524648,31.902531241965654,31.9379699922649,31.960775918262364,31.98340305396483,32.005916049839385,32.035157140726845,32.057483818997206,32.07968044315304,32.101783255825836,32.12379645555901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.56067007828949,32.464783098120854,32.29598917051551,0.0,49.15752627187594,0.1344401376989667,11.623945963589687,6.038275920353507,0.0,0.4380269378288242,0.02977124963751734,0.0,0.1344401376989667,32.127586417489766,32.56067007828949,32.3700313668518,0.0,0.0,0.3737766117780454,0.0,32.3641837399162,0.1344401376989667,32.3641837399162,32.39415241394842,32.41450604520541,32.43474161478429,32.45490546169779,32.4810206498735,32.50105455625616,32.52099256995298,32.54086402311044,32.56067007828949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.59125431383883,32.555483474924095,32.50723702114369,0.0,19.025279894957453,0.5631183319482798,5.168994433801602,6.947247825458252,0.0,1.714544244067225,0.11845023764567016,0.0,0.5631183319482798,32.52537583394048,32.59125431383883,32.53873454790022,0.0,0.0,0.3852915255156016,0.0,32.51500469375572,0.5631183319482798,32.51500469375572,32.52989963682848,32.53774788409932,32.54544824356706,32.55304514882969,32.5618390287277,32.56931270617537,32.57670179965008,32.584015030567585,32.59125431383883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.47662698707237,32.398713628147384,32.48087150069284,0.0,0.0,4.092913044785977,-0.645134272606453,7.5207401245661,0.0,12.544422223435202,0.8652275087027939,0.0,4.092913044785976,32.47625535944886,32.590007388937735,32.549171673329234,0.0,0.0,0.3736778723462636,0.0,32.08366393657613,4.092913044785977,32.08366393657613,32.382206753141666,32.42858050253362,32.443112254751505,32.47662698707237,32.47662698707237,32.47662698707237,32.47662698707237,32.47662698707237,32.47662698707237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.38723593336867,32.064677762080855,32.33734894342567,0.0,0.0,18.911593299580442,-3.5118335994090764,7.971308043191537,0.0,59.905909955994815,4.098917938755161,0.0,18.911593299580442,32.38686287990402,32.47530106287368,32.50702780845873,0.0,0.0,0.3467949710034791,0.0,30.82826636889638,18.911593299580442,30.82826636889638,31.779951178894787,32.17885327919885,32.31688241725157,32.38722432442209,32.38723593336867,32.38723593336867,32.38723593336867,32.38723593336867,32.38723593336867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.27475048965856,31.314341004944055,31.867191375571437,0.0,0.0,56.007921074897666,-11.504220488026018,7.9941685428486675,0.0,183.41841250475926,12.451408039883749,0.0,56.007921074897666,32.274664372714845,32.385829143330106,32.421153033157765,0.0,0.0,0.2827928813857481,0.0,29.139568550382354,56.007921074897666,29.139568550382354,29.90548807244783,30.65933540931017,31.284185898376517,31.885606811231685,32.0980199005838,32.20965029975031,32.261002009876655,32.27475048965856,32.27475048965856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.83422952741564,30.128790783385796,30.74528270134208,0.0,0.0,103.10918985645685,-27.451828149164196,7.290541065818334,0.0,363.2296291991534,24.252031236852616,0.0,103.10918985645685,31.834229527415644,32.27331189412392,32.33024070983128,0.0,0.0,0.17239315046349435,0.0,28.50400453480187,103.10918985645685,28.50400453480187,28.68917960412461,28.973919582985815,29.350057008490182,29.969423668148174,30.43561736823063,30.865303382719798,31.235053236623884,31.53503051661335,31.83422952741564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.356901881046582,29.130715044459258,29.521484959647957,0.0,0.0,93.50476830567948,-29.944937646015614,6.2712805385287815,0.0,488.88193843459635,30.28712178067374,0.0,93.50476830567946,30.356901881046582,31.822959956709006,31.919749074419073,0.0,0.0,0.07261710161930154,0.0,28.441566842522537,93.50476830567948,28.441566842522537,28.46614160703145,28.52407435415904,28.625021314794086,28.800674647768908,29.023754264872178,29.29077078832099,29.590972907443767,29.91401497030293,30.356901881046582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.381124473401762,28.724920383839265,28.878686989410312,0.0,0.0,38.53738048478686,-15.72853461153283,5.582879287674147,0.0,427.80143856365106,24.25203123647955,0.0,38.53738048478686,29.381124473401762,30.34427582253923,30.58058252633756,0.0,0.0,0.02849684184685204,0.0,28.430331243275273,38.53738048478686,28.430331243275273,28.430331243275273,28.43891346538227,28.467514363600703,28.522451252750717,28.61338016450982,28.741104416474215,28.90616663114701,29.107799349437105,29.381124473401762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.019773314760606,28.58386273976157,28.636019839837346,0.0,0.0,10.507856126860547,-5.937788913255727,5.299135738411393,0.0,228.9184768420497,12.451408008121792,0.0,10.507856126860544,29.01977331476061,29.37641478070006,29.501963123871555,0.0,0.0,0.012689849981587306,0.0,28.40138739438455,10.507856126860547,28.40138739438455,28.40138739438455,28.40138739438455,28.4105461193733,28.440901391652165,28.494315969055684,28.579182752298436,28.696877227015435,28.84703267392063,29.019773314760606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,28.86704839295232,28.512065427338502,28.535025011367377,0.0,0.0,2.274561011344879,-2.4712284865932275,5.220019824183476,0.0,76.54290889858116,4.098916204608886,0.0,2.274561011344879,28.86704839295232,29.017975415889794,29.026769150414133,0.0,0.0,0.005195269146064802,0.0,28.354831672806103,2.274561011344879,28.354831672806103,28.354831672806103,28.354831672806103,28.36334592928717,28.39508926051186,28.438394974314622,28.513057115531623,28.619243766523624,28.753351908407776,28.86704839295232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.766863561408076,28.453834854913094,28.47605636344622,0.0,0.0,0.35483741202483665,-1.442895688485573,5.162203573856486,0.0,16.281330516274632,0.8651668009875285,0.0,0.35483741202483665,28.766863561408076,28.865953968040134,28.839288230554686,0.0,0.0,-0.00032177183979653466,0.0,28.290358425514846,0.35483741202483665,28.290358425514846,28.302666168150253,28.306098029066746,28.317536012700412,28.357571479654098,28.393997601871167,28.46672726096428,28.570688517783147,28.695495200813518,28.766863561408076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.678931464411654,28.39723539608382,28.429775922665936,0.0,0.0,1.8289899258627592e-05,-1.1324297031935522,5.092434635111158,0.0,0.0011490500224825687,6.070771526896329e-05,0.0,1.8289899258627595e-05,28.67893146441165,28.765925877372823,28.750292091986314,0.0,0.0,-0.0054142247647893235,0.0,28.216345549851745,1.8289899258627592e-05,28.216345549851745,28.251139466232576,28.25818115280575,28.273014529874125,28.322097657546482,28.3510430709125,28.423032045666055,28.525245529691574,28.63943871564801,28.678931464411654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.59363821753293,28.340861888619877,28.382361875089476,0.0,0.0,0.00027339977322298636,-1.1601677710703673,5.104108737825493,0.0,0.025928677694174253,0.0013626435871167979,0.0,0.00027339977322298636,28.593638217532927,28.678024735279326,28.69036320961825,0.0,0.0,-0.010518606902376187,0.0,28.144253206045295,0.00027339977322298636,28.144253206045295,28.19939570033568,28.211882947807876,28.230180553978286,28.285238274278555,28.308734595156547,28.378277400557753,28.476890499025693,28.5794093188031,28.59363821753293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.513108150417136,28.28488112682598,28.333667826643637,0.0,0.0,0.0020267505794150727,-1.1914879352729448,5.10619680837363,0.0,0.37507134984980955,0.01961105217337,0.0,0.0020267505794150727,28.51302711762293,28.592757658165734,28.63101120031874,0.0,0.0,-0.015626830461332966,0.0,28.07456744349421,0.0020267505794150727,28.07456744349421,28.146616422151133,28.165610112704076,28.187661737186673,28.24727803223822,28.26661005231465,28.333129315971966,28.427114152650013,28.513108150417136,28.513108150417136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.44062217714988,28.230957060186803,28.282192841827076,0.0,0.0,0.003537591110483989,-1.259534282623699,5.029603109314802,0.0,3.477022672076558,0.18096714870606712,0.0,0.003537591110483989,28.44052374579347,28.5122567728941,28.568965624582876,0.0,0.0,-0.02065920216187503,0.0,28.014099468140962,0.0027685912304598326,28.014099468140962,28.09312417714875,28.11971814902637,28.145727461730054,28.20816925848,28.22516086815583,28.28736035212922,28.374543257795956,28.44062217714988,28.44062217714988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.368893601585285,28.181617236821985,28.226144266971886,0.0,0.0,0.0,-1.3714448245866007,4.896719112554805,0.0,20.66203552382362,1.0707271688699929,0.0,0.0,28.36881895334891,28.439795647420205,28.49777684426202,0.0,0.0,-0.025482744415052324,0.0,27.99555799446144,-0.07317685936512583,27.99555799446144,28.038126360996113,28.070738744986063,28.101138311136026,28.164150483046956,28.18216975188324,28.2354931031318,28.312461435433576,28.368893601585285,28.368893601585285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.290402663666306,28.142952645696937,28.166994337958545,0.0,0.0,0.0,-1.4473314304525187,4.783405167148564,0.0,78.73816897289129,4.061983284507146,0.0,0.0,28.290402663666306,28.368089104864758,28.421024144343445,0.0,0.0,-0.02963527271281756,0.0,28.052247518016436,-0.630876869364712,28.052247518016436,28.052247518016436,28.052247518016436,28.052247518016436,28.103720399109722,28.12718711087462,28.166664440180604,28.225901728374517,28.28354172929478,28.290402663666306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.196454693782517,28.127673430462295,28.126648741635343,0.0,0.0,0.0,-0.9872108151768544,4.567165744463324,0.0,192.50109875251883,9.880471536124386,0.0,0.0,28.196454693782513,28.2895602595562,28.33443036481304,0.0,0.0,-0.03169150518282292,0.0,28.106438692080804,-2.510933274454205,28.106438692080804,28.106438692080804,28.106438692080804,28.106438692080804,28.106438692080804,28.106438692080804,28.106438692080804,28.129564838396895,28.17090993007673,28.196454693782517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.14220001720553,28.981438519149577,28.71752113293415,0.0,84.30812909868719,5.804908218441158,14.45797480366451,4.462086370954557,0.0,290.6593677209841,15.409815575174942,0.0,5.804908218441156,28.248085039605805,29.14220001720553,28.84045368214355,0.0,0.0,0.042500778872126596,0.0,28.7947991214811,5.653758672813709,28.7947991214811,28.869538463469695,28.903112801128827,28.936472440360475,28.969763309605458,29.01320975028812,29.04595716655563,29.07840625854579,29.11049944874761,29.14220001720553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,30.963409927842825,30.6304918801793,30.104576546166466,0.0,186.11632033149144,31.96545357186833,33.93966702644204,4.833955166890432,0.0,264.3476728231451,15.409815575238177,0.0,31.965453571868323,29.232704772964247,30.963409927842825,30.343152992719546,0.0,0.0,0.19181769046484487,0.0,30.181355205818317,31.96545357186833,30.181355205818317,30.4254915126662,30.492551862416004,30.55845901956211,30.62403037316143,30.70943968685692,30.773798387469387,30.83755764672244,30.900774330296077,30.963409927842825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,34.56157802366046,33.91714727050261,32.84650631090406,0.0,356.7098332973481,53.252682006541406,67.09190010529005,6.41196299257867,0.0,136.73748360160673,9.88047154288942,0.0,53.252682006541384,31.121394463206826,34.56157802366046,33.304603188904466,0.0,0.0,0.4888628787630737,0.0,33.076918400848044,53.252682006541406,33.076918400848044,33.51084513396019,33.64035247503658,33.76808383645597,33.895415698606904,34.063650675213665,34.18934418552506,34.31417212191975,34.438271511143014,34.56157802366046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,36.625584935376025,36.15360215093004,35.33009131165471,0.0,259.255039704229,33.561800028067125,60.77049781371993,8.44751322619339,0.0,44.54550094519708,4.061983745779406,0.0,33.561800028067125,34.55393437460952,36.625584935376025,35.68525023932076,0.0,0.0,0.7061086052130532,0.0,35.55679655228324,33.561800028067125,35.55679655228324,35.8472417767368,35.94376698339255,36.038763822921034,36.13315970765732,36.25645420802605,36.3496719556138,36.442188888061544,36.53415628763298,36.625584935376025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.04545465394282,38.56904537630063,37.69411968811429,0.0,249.22298159969586,11.757534310234256,57.84508331294761,10.622082698651102,0.0,8.831712128345067,1.070747335130462,0.0,11.757534310234256,36.65855642322883,39.04545465394282,38.05260330054533,0.0,0.0,0.9329519698038821,0.0,38.0381948708813,11.757534310234256,38.0381948708813,38.23157486219161,38.330824153904445,38.42934957355693,38.527582684633806,38.65760909647273,38.755173242031525,38.852264935360786,38.94902775560488,39.04545465394282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,41.86827736884512,41.333331205663264,40.32978399242742,0.0,273.71770004533545,2.5546051255690347,64.49170525452163,13.266076215401974,0.0,0.9360560764378639,0.18153244175506972,0.0,2.5546051255690347,39.10530173739343,41.86827736884512,40.73407911135766,0.0,0.0,1.1908489885082423,0.0,40.77153892467258,2.5546051255690347,40.77153892467258,40.94050869430709,41.05303808042771,41.16511086448654,41.27696812405263,41.425423931752576,41.53670255514987,41.64752869974873,41.75805867131754,41.86827736884512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,43.35726143941994,43.00103310402936,42.340331836866795,0.0,182.0711869274151,0.487687039999002,49.195817074090044,15.70567946609086,0.0,0.0847800355287889,0.02977124963751734,0.0,0.48768703999900204,41.8501619559507,43.35726143941994,42.6238701934954,0.0,0.0,1.35672680892956,0.0,42.62831996972169,0.487687039999002,42.62831996972169,42.73702285805193,42.813294927235184,42.88895258415492,42.96417035325369,43.061577513441094,43.136108829120204,43.21016750430912,43.28387877339656,43.35726143941994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,43.306233284028835,43.21019571776121,43.06619330005832,0.0,51.40567414833853,2.0383615841200324,17.761003729935457,16.97209104064803,0.0,0.2393009918954721,0.11845023764567016,0.0,2.0383615841200324,43.19599313715441,43.354394881690524,43.16254053928698,0.0,0.0,1.3891220304531466,0.0,43.09928163552821,2.0383615841200324,43.09928163552821,43.14064690491575,43.1625306259769,43.183838041682314,43.204689467091455,43.22811317445905,43.248262668534,43.267976144572266,43.287292372607524,43.306233284028835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,43.03344553846684,42.7655449428786,43.02076850057803,0.0,0.0,14.791705084162587,-1.1114931345903778,17.43011013741621,0.0,1.8456301840585971,0.8652275087027939,0.0,14.791705084162587,43.03309429809759,43.30332921924562,43.19401927121741,0.0,0.0,1.356900215231599,0.0,41.683408859387626,14.791705084162587,41.683408859387626,42.727669505531765,42.88613861418624,42.930342006874945,43.02375208415315,43.02375208415315,43.02375208415315,43.02375208415315,43.03344553846684,43.03344553846684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,42.82705832975571,41.67548916700349,42.61373074350161,0.0,0.0,68.92976228020922,-9.959750569856732,17.296551165131948,0.0,9.887740975366057,4.098917938755161,0.0,68.92976228020923,42.82623456822532,43.03051763091684,43.10219837703936,0.0,0.0,1.270673901786245,0.0,37.24483987441491,68.92976228020922,37.24483987441491,40.67552278244848,42.103763093631464,42.59071956085569,42.821113788357245,42.82705832975571,42.82705832975571,42.82705832975571,42.82705832975571,42.82705832975571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,42.57865986313335,39.05795641636452,41.0193331910593,0.0,0.0,206.2128825543448,-39.013093147853056,15.937835771478497,0.0,33.213451025312196,12.451408039883749,0.0,206.2128825543448,42.57865986313335,42.82406501904776,42.90363160531843,0.0,0.0,1.0485231834604347,0.0,31.093194729653153,206.2128825543448,31.093194729653153,33.92831524655147,36.696875444763286,38.97681361657034,41.13491773146309,41.90498284216675,42.311350626774356,42.50328300139714,42.57595847171442,42.57865986313335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.108649132815756,34.78400310817791,37.01354844420363,0.0,0.0,384.1391727654167,-98.01699282587438,12.908141186998897,0.0,82.19964629019348,24.252031236852616,0.0,384.1391727654166,41.108649132815756,42.575491359887195,42.70269301250594,0.0,0.0,0.6514758695080376,0.0,28.708998464243496,384.1391727654167,28.708998464243496,29.4318093756189,30.515949440329607,31.928716178172106,34.22322644041586,35.94453632731222,37.525197054213905,38.88181016543904,39.98186592961651,41.108649132815756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,35.78538147311878,31.136945475251636,32.56647136848556,0.0,0.0,354.75428109914407,-108.81491377411585,9.229731750535288,0.0,227.63242564113162,30.28712178067374,0.0,354.75428109914407,35.78538147311878,41.06857476763112,41.32928343468246,0.0,0.0,0.28749185665838567,0.0,28.457732185543186,354.75428109914407,28.457732185543186,28.58267268507258,28.830734579044847,29.236744110497074,29.91956135689845,30.77030163315431,31.778633191318168,32.90452545029451,34.11067144093261,35.78538147311878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,32.26036573839861,29.672004180440286,30.227009737897486,0.0,0.0,152.83042078673114,-57.243963006687366,6.909249175822156,0.0,313.50839826170693,24.25203123647955,0.0,152.8304207867311,32.26036573839861,35.7399153347492,36.5249558149212,0.0,0.0,0.1277521866958333,0.0,28.4355772172159,152.83042078673114,28.4355772172159,28.460287340879493,28.53277445971583,28.674932116157535,28.910541502058464,29.278643649001104,29.780653100241743,30.418062014280018,31.188726990178875,32.26036573839861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,31.03513447584215,29.22953460953731,29.383982082543067,0.0,0.0,45.53170456116259,-20.62792707764655,6.053935045171135,0.0,193.89462840774766,12.451408008121792,0.0,45.531704561162584,31.035134475842145,32.24426816824073,32.61819009010792,0.0,0.0,0.07616654708950937,0.0,28.41198963673994,45.53170456116259,28.41198963673994,28.41588188006161,28.451463589612306,28.533350168729864,28.672566853135045,28.908368840440925,29.258131628421154,29.726130796020954,30.313253236353017,31.03513447584215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,30.62832810745362,29.0866530672024,29.09865112465919,0.0,0.0,11.245269106473813,-6.981723736867379,5.7332679801355235,0.0,67.5722008034522,4.098916204608886,0.0,11.245269106473813,30.628328107453623,31.03022431465686,30.93677378046398,0.0,0.0,0.05918801000289816,0.0,28.36736717718673,11.245269106473813,28.36736717718673,28.37199922452903,28.403057651377022,28.47419085708796,28.595323633092715,28.809985887813056,29.129268138541573,29.557912181191853,30.09206829365346,30.62832810745362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,30.43918180580265,29.014536997521258,28.98942051916382,0.0,0.0,2.0803561224307225,-2.6727485753222973,5.638046890417856,0.0,14.555811805868748,0.8651668009875285,0.0,2.080356122430722,30.43918180580265,30.626218516589617,30.34275336772008,0.0,0.0,0.0514696069900723,0.0,28.304171636015372,2.0803561224307225,28.304171636015372,28.32501149427383,28.359585841244865,28.431858952506197,28.557683365371975,28.7711001633419,29.087533884013116,29.509954585644074,30.019462303983833,30.43918180580265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
