hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,39.38108478509953,31.396886144881037,29.38302839501248,0.0,0.0,0.0007882552720231446,-0.00789323908805267,9.853779274919768,0.0,0.00037908464971805173,6.070771526896329e-05,0.0,0.0007882552720231446,39.38108478509953,39.88488137089858,29.845335885044296,0.0,0.0,0.33545630387282094,0.0,28.20372373079352,0.0007882552720231446,28.20372373079352,28.304050115122145,28.381196697202437,28.570636003231137,28.99190758692305,29.845580402513704,31.38009264284936,33.731761936618646,36.774976196590146,39.38108478509953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1028,1,0.0,21.55,38.90111225566391,31.30690042258477,29.37494566935931,0.0,0.0,0.01691030028487626,-0.010111647397963053,10.246737148792798,0.0,0.009291777182520982,0.0013626435871167979,0.0,0.016910300284876265,38.90111225566391,39.37589851538164,29.845686880871497,0.0,0.0,0.32519265642376655,0.0,28.111700309834863,0.01691030028487626,28.111700309834863,28.25432597715357,28.343653601744062,28.54219743116898,28.976660927213555,29.84547232937872,31.380297392198692,33.702396547591874,36.623712222920474,38.90111225566391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1029,2,0.0,21.04,38.44262018698863,31.211729792187743,29.36153832555918,0.0,0.0,0.23268093234945772,-0.016772848525055988,10.628428563636366,0.0,0.1444171680797668,0.01961105217337,0.0,0.2326809323494577,38.44262018698863,38.896168779514035,29.845492229939342,0.0,0.0,0.31433154692782006,0.0,28.01739455278036,0.23268093234945772,28.01739455278036,28.198832342459763,28.30235336922511,28.510371168550108,28.957098541284974,29.838729480897086,31.371501973537015,33.65765060886855,36.44960794855515,38.44262018698863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1030,3,0.0,20.56,37.97621379101114,31.09776422087108,29.333550226614403,0.0,0.0,2.049821657000247,-0.03501365752250327,10.971141724928247,0.0,1.429969606306773,0.18096714870606712,0.0,2.0498216570002468,37.97621379101114,38.4375957011313,29.839009343620113,0.0,0.0,0.3013105835459151,0.0,27.927937051665886,2.049821657000247,27.927937051665886,28.135773684811294,28.25566466527585,28.472116317875646,28.926411189658587,29.81227337189917,31.331852285917968,33.566013292584366,36.21933569849847,37.97621379101114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1031,4,0.0,20.12,37.380132609648086,30.899592433333225,29.243886410619865,0.0,0.0,11.465502703994519,-0.11217118217234474,11.227600947819184,0.0,9.123355960463984,1.0707271688699929,0.0,11.465502703994519,37.380132609648086,37.96981907604044,29.813210406615944,0.0,0.0,0.2786174798941711,0.0,27.88304415482005,11.465502703994519,27.88304415482005,28.05547529626484,28.193290046586633,28.411024793821042,28.850025244124254,29.70054587030258,31.15462993021607,33.27462185234396,35.76025852170989,37.380132609648086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1032,5,0.0,19.7,36.30217171878368,30.45617637438863,28.98029336212445,0.0,0.0,39.54637878927351,-0.32976004349345533,11.308979309158639,0.0,38.5609133142531,4.061983284507146,0.0,39.54637878927351,36.30217171878368,37.368984318591814,29.70401869509672,0.0,0.0,0.22776212179581556,0.0,27.97494491294192,39.54637878927351,27.97494491294192,27.97494491294192,28.087959174400602,28.28359737264526,28.647059929790622,29.351382133079486,30.586353152154924,32.416241373653236,34.63902358557807,36.30217171878368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1033,6,39.15,20.78,34.246127234684806,29.691654588348165,28.531328248774447,0.0,0.0,78.08869007761697,-0.5616641112138783,9.587366231394503,0.0,111.90147540044775,9.880471536124386,0.0,78.08869007761697,34.246127234684806,36.28104300375924,29.35950742209717,0.0,0.0,0.1400860654868825,0.0,28.0776656518257,78.08869007761697,28.0776656518257,28.0776656518257,28.0776656518257,28.12058612279072,28.322534379183608,28.75592932926827,29.5695778895903,30.85409593877862,32.579962784239214,34.246127234684806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1034,7,235.32,24.26,35.7073363500646,31.325754465353974,30.541853767315004,0.0,317.6207921508604,122.39346290781548,2.5152066271206666,6.512566010841966,0.0,173.91966348598214,15.409815575174942,0.0,122.39346290781543,34.29544478635736,35.7073363500646,31.147353918721254,0.0,0.0,0.32880082871917454,0.0,28.310044671082114,122.39346290781548,28.310044671082114,28.35834572771514,28.65127743582618,29.219841133320216,30.099376280517138,31.228186337459096,32.55330316054423,33.934158115214004,35.05341075996395,35.7073363500646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,44.31845433977571,34.99915438514186,33.51905136615508,0.0,672.1157394256576,243.8028771068875,3.7245322488053105,6.018176603470069,0.0,52.51024928812604,15.409815575238177,0.0,243.8028771068875,36.0201423989482,44.31845433977571,34.360546243362656,0.0,0.0,0.7510955144345187,0.0,28.87145641044497,243.8028771068875,28.87145641044497,29.572934822752348,30.43051174600318,31.542969862049,32.90436363220272,34.48112932046517,36.47295935546944,39.096270957502384,42.0252289564835,44.31845433977571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,53.48832021562462,41.320725614943136,39.92438247053073,0.0,993.6349861489495,256.7004261438722,8.013194109728374,8.602016631566675,0.0,0.05569410259110353,9.88047154288942,9.67462838574589,189.93447150555735,44.62126806393101,53.48832021562461,41.41021255204575,0.0,0.0,1.4794280578081231,0.2102176819783741,30.88852960032279,256.7004261438722,30.88852960032279,32.774941996028645,34.425334454434406,36.44021631553167,38.889234003446134,41.66002979040082,44.81689970285624,48.25234016925249,51.33826114216892,53.48832021562462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,61.47438262174055,49.798480132772454,49.805437153454776,0.0,1133.3278007708905,141.13178082695333,12.361392079953827,13.82627400525459,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,53.66783486151394,61.474382621740546,51.382022354364786,0.0,0.0,2.4577978037469115,0.7340108716071153,36.743120754151,141.13178082695333,36.743120754151,39.95212707611621,42.71876898374072,45.69106652651876,48.763021552893136,51.6583009359932,54.443662193266256,57.12118426861058,59.47737037349125,61.47438262174055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,65.42847932508869,57.209409096530194,57.10876068264011,0.05438034132005637,920.9606814587547,42.56066002370426,13.845752586726796,20.106688561763825,0.0,0.0,1.0707473351304777,1.0707473351304777,20.589246438579487,61.32544195562962,65.42847932508869,57.23577472877611,0.0,0.05438034132005637,3.3160911366201917,1.4110738555454991,46.63921384006649,42.56066002370426,46.63921384006649,49.901098294376126,52.63400831732689,55.133239888030424,57.281485727513406,58.903879020083636,60.642267584148854,62.08108846402606,63.61274132907026,65.42847932508869,0.0,0.0,0.0,0.0,0.0007384868839810056,0.11788736438805365,0.0,0.0,0.0,0.0
1039,12,763.4,34.12,72.00552524661369,61.01836409003996,58.172785751736726,0.5863928758683664,516.4477051298596,8.906096534722973,47.401590589949244,26.12387192945627,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,65.46395554421919,72.0178885299192,58.69537100452633,0.054930554568603636,0.5863928758683664,3.797508873285678,1.8924915922109855,51.53446679720147,8.906096534722973,51.53446679720147,54.19350629675173,56.29603419298841,57.94226128538675,58.69275852017365,60.21124020880758,63.735288684890044,66.17086430780947,69.07479815040514,72.00552524661369,0.0,0.0,0.0,0.0,0.3656893953213048,0.8476855022631635,0.0,0.0,0.0,0.0
1040,13,664.15,34.37,72.00647222506504,62.682493862682456,60.121547263900986,0.8731461440699608,246.49717693683448,1.507064361022181,27.3996791056567,27.96908280488441,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.95287645472548,72.0078722932299,62.00343040683452,0.5869241534184456,0.8731461440699608,4.014529903056423,2.1095126219817306,53.88137523219547,1.507064361022181,53.88137523219547,55.96288005502547,57.55596794457013,58.738054189825945,59.64290975643459,63.19532048615091,66.16936732322705,68.65176620275523,70.73750896855994,72.00647222506504,0.0,0.0,0.0,0.0,0.7659977414882773,1.0,0.0,0.0,0.0,0.0
1041,14,625.95,33.94,72.0189999845076,64.10657339034081,62.03179410868873,1.0,211.4804023937196,5.997263893155691,13.531317104542302,29.683296471996062,0.0,0.0,0.11845023764567056,0.11845023764567056,2.277662576015501,71.99064127744153,72.03274034224208,62.05575179860443,0.8734408069806927,1.0,4.190329745085128,2.285312464010435,55.35408034650872,5.997263893155691,55.35408034650872,57.22409338494388,58.652377803854904,60.16900835539701,62.43120710811566,65.75488211580694,68.10962061493257,70.01245617291943,71.30823462049582,72.0189999845076,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1042,15,460.6,32.85,71.31928696631421,67.4042030088517,62.03179410868873,1.0,451.9652416651393,43.45982800024575,0.0,32.75287769408095,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.31928696631421,72.01140998928422,62.05575179860443,1.0,1.0,4.566082281056112,2.6610649999814187,60.61613379089199,43.45982800024575,60.61613379089199,63.26064012689627,65.11612709327676,66.70160107796447,67.9134753749505,68.73195107477692,69.45278087078272,70.19657619078936,70.91072103748724,71.31928696631421,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1043,16,229.05,30.99,70.546407769527,66.17769598920002,62.03179410868873,1.0,98.01741377763906,202.3583107063162,0.0,35.414981182567416,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,70.546407769527,71.310680150406,62.05575179860443,1.0,1.0,4.42632640294496,2.521309121870267,56.745507279780426,202.3583107063162,56.745507279780426,61.24176492660521,63.918084009485746,65.73462305323594,67.02687173311729,68.02352841755193,68.86661226353036,69.61996201862353,70.31537664633491,70.546407769527,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1044,17,37.17,27.68,69.46543719358003,60.59436760548755,62.03179410868873,1.0,0.0,601.6196412002852,0.0,34.579702583588265,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,69.46543719358003,70.53625155036447,62.05575179860443,1.0,1.0,3.790127059161134,1.977500427423352,37.0543158716465,601.6196412002852,37.0543158716465,47.911483899113605,56.32527765282394,61.41850859690699,64.1451180981178,65.91530850215455,67.2533059847798,68.25902099044127,69.07040077835613,69.46543719358003,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1045,18,0.0,25.62,66.88717698029834,50.81865467426612,58.199683398990786,0.5998416994953961,0.0,1124.6984431490864,-39.732724383716246,28.94013173165957,0.0,0.0,24.25203123685274,24.25203123685274,466.3388190556051,66.88717698029834,69.44785761954218,62.05575179860443,0.5998416994953961,1.0,2.6364884842806204,1.1597212905187617,29.362991826937524,1124.6984431490864,29.362991826937524,32.22312595554606,37.43638833474119,44.147577152574534,52.126113140322445,56.93315615286213,60.6399470746401,63.53312348627911,65.60046369012238,66.88717698029834,0.0,0.0,0.0,0.0,0.33899613541945894,0.9086588615623102,0.0,0.0,0.0,0.0
1046,19,0.0,24.34,58.94111321191423,40.50120631282484,37.55646121203671,0.0,0.0,1232.0514770732468,-77.76932274980832,21.35241809768084,0.0,0.0,30.28712178067386,30.28712178067386,582.3867067402779,58.94111321191423,66.87905786979569,58.814095849990984,0.0,0.5973446979940403,1.383084589109701,0.35980575756495825,28.5050600010834,1232.0514770732468,28.5050600010834,28.805356920572933,29.71624616484109,31.66945377030985,34.88781675453927,39.81094264232977,45.60399570758651,50.94982626463885,55.44870378465758,58.94111321191423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1047,20,0.0,23.24,47.90749749995607,34.23089076012926,31.02836454860853,0.0,0.0,708.0311590909511,-8.166776217920296,14.614574083940989,0.0,0.0,24.25203123647955,24.25203123647955,466.3388190484373,47.90749749995607,58.843526876990154,40.16643115424281,0.0,0.0,0.6604388559349321,0.03380773481893366,28.439374706085506,708.0311590909511,28.439374706085506,28.477115267831334,28.64789156506662,29.1247811205297,30.09313569210763,31.88376942802444,34.84362785884039,38.81656766243166,43.409876654746434,47.90749749995607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1048,21,0.0,22.37,42.00470528471082,32.06497459999656,29.667992249215487,0.0,0.0,237.1113207596619,-1.7018522725682657,11.388560406789678,0.0,11.897866426255545,12.451408008121792,5.836597503807084,227.5284665426546,42.00470528471082,47.84114119881158,31.997611923852443,0.0,0.0,0.41193897476853336,0.0,28.40372986736272,237.1113207596619,28.40372986736272,28.412866052656632,28.48272595053505,28.70040665039686,29.185019555533763,30.164268000407706,31.95160350020742,34.65409408647131,38.20276614051906,42.00470528471082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1049,22,0.0,21.62,39.97200028713862,31.452085716830602,29.364692879661483,0.0,0.0,59.5228346929715,-0.3794334253750398,10.69298994669702,0.0,19.29463521695452,4.098916204608886,0.0,59.52283469297149,39.97200028713862,41.981853164087,30.201324530257693,0.0,0.0,0.3417231501289056,0.0,28.339295149784128,59.5228346929715,28.339295149784128,28.3621876905999,28.420732567852223,28.593169281072996,28.98421736011679,29.791017355044527,31.286671214014028,33.610520380080686,36.74028069800039,39.97200028713862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1050,23,0.0,20.95,39.16776237519809,31.259227557997797,29.29175924032407,0.0,0.0,11.162075051427465,-0.09124140495100697,10.904630746969994,0.0,5.474092876872001,0.8651668009875285,0.0,11.162075051427466,39.16776237519809,39.963165407317156,29.803025663449993,0.0,0.0,0.319656444330581,0.0,28.244281338400377,11.162075051427465,28.244281338400377,28.30868949132644,28.373471384408322,28.54417183197595,28.92780953754687,29.71566699983331,31.157740203062765,33.39249463969821,36.36504352871294,39.16776237519809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1051,0,0.0,20.37,38.65860991607651,31.16031457162648,29.27125898328947,0.0,0.0,0.0007372545696736045,-0.025646221286719062,11.295673051627903,0.0,0.0004300853520675918,6.070771526896329e-05,0.0,0.0007372545696736045,38.65860991607651,39.16224998019891,29.71876770082762,0.0,0.0,0.30836003402443307,0.0,28.131043649906125,0.0007372545696736045,28.131043649906125,28.252121021781317,28.327390168659054,28.506242099166336,28.90221059934521,29.705979478506972,31.149746581685427,33.362007099263316,36.22881219509131,38.65860991607651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1052,1,0.0,19.88,38.17861552901734,31.05820981901965,29.249136275152537,0.0,0.0,0.015765640650252342,-0.027675939252070694,11.646364183750764,0.0,0.01043643681714491,0.0013626435871167979,0.0,0.015765640650252342,38.17861552901734,38.65342679093031,29.70642728562984,0.0,0.0,0.29669790420008085,0.0,28.016601327417373,0.015765640650252342,28.016601327417373,28.18902423704626,28.27793269777542,28.46549295299867,28.87336546324989,29.69135995693178,31.136015850344982,33.32070061660328,36.07000230044689,38.17861552901734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1053,2,0.0,19.46,37.72115787648714,30.95193629991859,29.222556028270102,0.0,0.0,0.21621878548050788,-0.033252407140650656,11.92650282486907,0.0,0.1608793149487167,0.01961105217337,0.0,0.21621878548050782,37.72115787648714,38.17368627688158,29.692010211532914,0.0,0.0,0.2845551825897802,0.0,27.902454843063587,0.21621878548050788,27.902454843063587,28.120290613348708,28.225246194581025,28.42200660570351,28.841039164891182,29.671080665868956,31.114287612747866,33.26516198356268,35.88958367612698,37.72115787648714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1054,3,0.0,19.06,37.258907957479124,30.828824876524966,29.182758420251567,0.0,0.0,1.8984639326011765,-0.049787583648471606,12.179408942239268,0.0,1.5813273307058424,0.18096714870606712,0.0,1.8984639326011765,37.258907957479124,37.716180836111235,29.671940103354583,0.0,0.0,0.27047730971496403,0.0,27.7970759208792,1.8984639326011765,27.7970759208792,28.043820842904136,28.16755944151105,28.372835648700335,28.798768982597583,29.63275541987734,31.063912175975993,33.16568902086524,35.656441546988525,37.258907957479124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1055,4,0.0,18.78,36.681990123568326,30.629298350004092,29.0860035289723,0.0,0.0,10.584665801944347,-0.12104225562310535,12.271676353059096,0.0,10.004192862514147,1.0707271688699929,0.0,10.584665801944347,36.681990123568326,37.25272134052512,29.634184364856903,0.0,0.0,0.24762096756002905,0.0,27.750301079254292,10.584665801944347,27.750301079254292,27.949264635039253,28.09457109078131,28.30284910144794,28.714686199469043,29.515256637659117,30.8849327173196,32.879094089222676,35.20963598203732,36.681990123568326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1056,5,0.0,18.76,35.67008034716694,30.20758410237692,28.8281610986295,0.0,0.0,36.408669580094866,-0.3225659080526783,11.96665431863806,0.0,41.698622523431744,4.061983284507146,0.0,36.408669580094866,35.67008034716694,36.6715569749243,29.518980272176194,0.0,0.0,0.19924564366135641,0.0,27.86899117309688,36.408669580094866,27.86899117309688,27.86899117309688,27.97957185697164,28.170852961512388,28.514033166570677,29.17708536687182,30.340292075965657,32.0617192607327,34.145521434822456,35.67008034716694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1057,6,40.47,20.33,33.75427588734315,29.497370941621433,28.399585213677078,0.0,0.0,71.66411653532202,-0.5361567889170263,9.798168141369016,0.0,118.3260489427427,9.880471536124386,0.0,71.66411653532202,33.75427588734315,35.65052818224454,29.185019726833595,0.0,0.0,0.11778335898474994,0.0,27.99836330937472,71.66411653532202,27.99836330937472,27.99836330937472,27.99836330937472,28.01908411829634,28.203285476171025,28.610594946787668,29.377067078957204,30.585998529372098,32.20622866234051,33.75427588734315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1058,7,248.0,23.81,35.98415552097132,31.252979130062936,30.33278700207159,0.0,333.20541400618504,123.8776296921318,2.4184731329652718,6.8643378842106175,0.0,172.43549670166587,15.409815575174942,0.0,123.87762969213178,33.8321571479749,35.98415552097132,30.926752896852268,0.0,0.0,0.3202468054146894,0.0,28.25342329668961,123.8776296921318,28.25342329668961,28.270837927201466,28.520303768564144,29.05328328537886,29.898721892516498,31.009010162632663,32.36089858371723,33.8517927493135,35.15775740377817,35.98415552097132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,45.4014584280367,35.21657176225417,33.47729652256911,0.0,722.3015464553291,259.7368227004831,3.9338427252296793,6.994355586805334,0.0,37.415098154673075,15.409815575238177,3.210378244841283,258.8980282403402,36.32779777604276,45.4014584280367,34.3872712021542,0.0,0.0,0.7758171735827922,0.00466806938822671,28.784670912075757,259.7368227004831,28.784670912075757,29.41523956773107,30.258107258091734,31.38609771531481,32.81265793769795,34.520773134434705,36.72581890785896,39.64605955545924,42.88964615905523,45.4014584280367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,55.08182677513064,42.00404957635719,40.51010856394025,0.0,1065.4819306044376,273.47335527160743,8.798184997219616,9.802731943896235,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,45.72341659351103,55.08182677513064,42.13465062658135,0.0,0.0,1.5580230169718272,0.2703308895770702,30.818532972778975,273.47335527160743,30.818532972778975,32.73784969899427,34.505479783243615,36.69740324744773,39.37822573167419,42.40574538055158,45.830859677640625,49.52440694282015,52.81162142709021,55.08182677513064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,65.06848226675062,51.61451400548695,51.39923979754415,0.0,1279.609956134838,155.35125595043448,13.622515501433888,15.559781671160295,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,55.32840728142096,65.06848226675062,53.17827528736748,0.0,0.0,2.6667219354851737,0.9224622178731644,37.08830709972872,155.35125595043448,37.08830709972872,40.53335382763861,43.5530350003522,46.81520087833208,50.223257488834925,53.4987567574184,56.73277169678202,59.91660282559833,62.7371434324127,65.06848226675062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1062,11,919.47,33.21,72.00271008900604,58.651560750373854,57.38803396369251,0.1940169818462585,900.8818568445024,51.63521374985419,24.293308457320975,23.108231932447897,0.0,0.0,1.0707473351304768,1.0707473351304768,20.589246438579483,65.21422009522284,72.01524807577385,57.7611459982213,0.0,0.1940169818462585,3.4928603466474057,1.5979516456842593,44.13065245098987,51.63521374985419,44.13065245098987,48.00594709841995,51.30825553198533,54.53881860224084,57.442358966161635,59.73617404105344,63.51810659128135,66.46013755439664,69.34058981924824,72.00271008900604,0.0,0.0,0.0,0.0,0.03644054007924613,0.38057299911065257,0.0,0.0,0.0,0.0
1063,12,915.47,34.36,71.99920227022713,59.01057882245263,57.81240884273981,0.40620442136990953,93.42215471113883,9.191658673224593,18.905611209271893,24.416121065287438,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99853672280692,72.02028818953801,58.51942741096421,0.1944484637623904,0.40620442136990953,3.552674721620126,1.6478433162285446,44.984014513635955,9.191658673224593,44.984014513635955,48.66640800980301,51.94358061865809,54.99883288635467,57.44419728447912,59.44141843533848,63.91461283760965,66.91213271987085,69.67068106294921,71.99920227022713,0.0,0.0,0.0,0.0,0.10760920080912176,0.7597137054821067,0.0,0.0,0.0,0.0
1064,13,837.9,34.91,72.00027562399022,59.996440691594344,58.929732164084896,0.578073143716296,154.80942432619688,1.507268221643577,16.354099532225554,24.612791457283578,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.9987106939877,72.01196885114668,60.68944042027516,0.40666249284447686,0.578073143716296,3.6813640862675325,1.7763468051928402,46.74236767853318,1.507268221643577,46.74236767853318,50.07072210117313,53.1746979146674,55.894086601298866,57.985332863226084,60.74917249278708,64.99418375388024,67.89623876153529,70.30783428801969,72.00027562399022,0.0,0.0,0.0,0.0,0.2216883233601578,1.0,0.0,0.0,0.0,0.0
1065,14,683.5,34.81,72.00458358943551,63.91955195433657,62.02070129472625,1.0,521.4117837770028,5.986703388353281,40.61651703455175,27.784738241480802,0.0,0.0,0.11845023764566999,0.11845023764566999,2.2776625760155196,71.73795833766223,72.04556534489488,62.025273009444305,0.5781869092016136,1.0,4.1690044284148,2.263987147340108,52.90645494967016,5.986703388353281,52.90645494967016,55.76364994173937,58.33721033769965,60.66757470925685,62.62971323498528,66.85213129844726,68.78639262503356,70.17500744371574,71.20184870845151,72.00458358943551,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1066,15,476.45,34.05,71.4530628610713,67.6822843832586,62.02070129472625,1.0,503.7578028954641,43.45503879000681,0.0,31.553506029088965,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.38023645865673,71.99702659306692,62.025273009444305,1.0,1.0,4.597753686491325,2.6927364054166323,60.681402955490306,43.45503879000681,60.681402955490306,63.54547501274105,65.46639212198517,67.04720980158946,68.27210823983644,69.11731242851461,69.83742321601613,70.52228841613544,71.07603800139344,71.4530628610713,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1067,16,241.75,32.39,70.72344961712339,66.65791658892215,62.02070129472625,1.0,120.81133212106711,203.0952219192905,0.0,34.43898117802207,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,70.72344961712339,71.44482576018099,62.025273009444305,1.0,1.0,4.481030815515068,2.576013534440376,58.32374543732429,203.0952219192905,58.32374543732429,61.82408283762963,64.29461222930696,66.08933878653048,67.38956272429961,68.40472029028939,69.2527601275872,69.96596893978506,70.55083550064613,70.72344961712339,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1068,17,39.35,28.61,69.73860558960644,61.049736302184094,62.02070129472625,1.0,0.0,604.8969299242223,0.0,34.134195067928,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,69.73860558960644,70.71423223845201,62.025273009444305,1.0,1.0,3.841999690522962,2.024036183193788,37.51329227224393,604.8969299242223,37.51329227224393,48.62973262752303,56.991955131832654,61.940462466095866,64.57504316942801,66.30684640546303,67.63649438845613,68.6309703683482,69.39983584602469,69.73860558960644,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1069,18,0.0,26.66,67.26294416717482,51.16238639382206,58.29040981488829,0.6452049074441493,0.0,1134.0274264241712,-35.67599951173279,28.27503872989979,0.0,0.0,24.252031236852755,24.252031236852755,466.338819055605,67.26294416717482,69.72260806626953,62.025273009444305,0.6452049074441493,1.0,2.6796972253691624,1.1908571303343687,29.416320868475292,1134.0274264241712,29.416320868475292,32.39884312214859,37.77595588929494,44.617244435808956,52.56487436989672,57.28810780210562,61.05923313690804,63.95398838326535,66.00122861145509,67.26294416717482,0.0,0.0,0.0,0.0,0.39693231473344615,0.9391368275499243,0.0,0.0,0.0,0.0
1070,19,0.0,25.07,59.35303571397823,40.75746809042423,37.87039012691288,0.0,0.0,1246.1130476340613,-81.41839145991112,20.906788307665632,0.0,0.0,30.287121780673846,30.287121780673846,582.3867067402773,59.35303571397822,67.25496952369078,58.875547880177926,0.0,0.6429229872236998,1.4126773894274003,0.37998711166032256,28.512010721259504,1246.1130476340613,28.512010721259504,28.82808458430887,29.777506060819967,31.799755289958277,35.121978472980096,40.19155833682777,46.0556412510079,51.39676252778772,55.87381521284395,59.35303571397823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1071,20,0.0,23.92,48.312417476649415,34.38963398904883,31.134716323769755,0.0,0.0,719.8757188401696,-8.426459267269875,14.14157052015329,0.0,0.0,24.25203123647955,24.25203123647955,466.3388190484373,48.312417476649415,59.255841963905965,40.55767383531091,0.0,0.0,0.6786601000672072,0.03851605432570681,28.444127798791886,719.8757188401696,28.444127798791886,28.485893729519546,28.66601594125718,29.16333163909199,30.168030532667252,32.018914476249684,35.062559062551514,39.120359115809464,43.778139059348646,48.312417476649415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1072,21,0.0,23.17,42.34783107856862,32.18210249171577,29.73152537072236,0.0,0.0,242.56087298504255,-1.7554192432148228,10.734486857516206,0.0,9.273622189222458,12.451408008121792,6.614810504314697,230.15271077968765,42.34783107856862,48.2456118564652,32.13646682122064,0.0,0.0,0.4253647402246917,0.0,28.41224584542117,242.56087298504255,28.41224584542117,28.423942947148213,28.498593193906732,28.726788944610252,29.231328636671225,30.245876013964132,32.089256146058325,34.86254340324582,38.48409861136655,42.34783107856862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1073,22,0.0,22.56,40.29304407762461,31.562532777389045,29.424520076554234,0.0,0.0,61.105526732837106,-0.3840696093294643,9.876189762713153,0.0,17.7119431770889,4.098916204608886,0.0,61.1055267328371,40.29304407762461,42.324756622998535,30.284091299614303,0.0,0.0,0.35438302372916897,0.0,28.356767846607177,61.105526732837106,28.356767846607177,28.379600755226146,28.441677611062055,28.622682388155617,29.03042853948158,29.86677487985281,31.410035307551944,33.79703181162715,36.996351984554536,40.29304407762461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1074,23,0.0,21.88,39.48712537158584,31.373879656367645,29.35680753596442,0.0,0.0,11.484186288676232,-0.08470970861106551,10.09683951469161,0.0,5.151981639623237,0.8651668009875285,0.0,11.484186288676232,39.48712537158584,40.284191515695404,29.878965587048878,0.0,0.0,0.3328019979258954,0.0,28.273544981583207,11.484186288676232,28.273544981583207,28.333105413235934,28.40081437409183,28.5798350346759,28.98002610752192,29.796493610607943,31.28394520566082,33.57934579265315,36.61952406370293,39.48712537158584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
