hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,39.49967814421347,31.529979380455636,29.53641397684475,0.0,0.0,0.0007957951922068392,0.0036770701226417775,8.502856742779434,0.0,0.000371544729534357,6.070771526896329e-05,0.0,0.0007957951922068392,39.49967814421347,39.97965622047963,30.014148834895725,0.0,0.0,0.3508136676053159,0.0,28.299867765495236,0.0007957951922068392,28.299867765495236,28.387641777938107,28.475462548359452,28.684377981113595,29.132792326687756,30.01485799880099,31.5686615268143,33.91559215953954,36.92117938800276,39.49967814421347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2084,1,0.0,22.78,39.03868146094422,31.449545717648842,29.53583877328443,0.0,0.0,0.017113550907813056,-0.0007195908698966407,9.148720462620537,0.0,0.009088526559584191,0.0013626435871167979,0.0,0.017113550907813056,39.03868146094422,39.494695743641834,30.021195105703327,0.0,0.0,0.3416478335918214,0.0,28.22395209182006,0.017113550907813056,28.22395209182006,28.347966773895973,28.4465127647139,28.664248521084385,29.125486181696413,30.02152356511019,31.574025958906283,33.89082443683893,36.77849908286069,39.03868146094422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2085,2,0.0,22.34,38.599139136211214,31.36441277814574,29.530176797186506,0.0,0.0,0.23603838024759824,-0.007083242501917694,9.471624252230908,0.0,0.1410597201816262,0.01961105217337,0.0,0.23603838024759824,38.599139136211214,39.033941220177816,30.02195223504281,0.0,0.0,0.3319401709593885,0.0,28.145881546748534,0.23603838024759824,28.145881546748534,28.303321110493137,28.41431926705095,28.64111704016283,29.114201700372718,30.02192815078839,31.570902533194847,33.85151260069604,36.61394918551481,38.599139136211214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2086,3,0.0,22.26,38.156705727708854,31.263578638667923,29.51219422061989,0.0,0.0,2.0853316481762,-0.022496553928796438,9.426837186911888,0.0,1.394459615130819,0.18096714870606712,0.0,2.0853316481762,38.156705727708854,38.59437220308288,30.02190720875208,0.0,0.0,0.3204280021243277,0.0,28.07586441817823,2.0853316481762,28.07586441817823,28.254497731913112,28.379453885206527,28.613959709982414,29.094129700487407,30.004992591923273,31.5395072299822,33.76846839682203,36.39683334744683,38.156705727708854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2087,4,0.0,22.2,37.588310460119985,31.079925160219805,29.43302479135933,0.0,0.0,11.70787116525375,-0.0990424997370975,9.317796895967208,0.0,8.880987499204757,1.0707271688699929,0.0,11.70787116525375,37.588310460119985,38.150611591964484,30.005543531151915,0.0,0.0,0.29940233406318634,0.0,28.04222979121422,11.70787116525375,28.04222979121422,28.192764621537172,28.33143040852293,28.565065842764405,29.02866936165702,29.903211975863222,31.371966103999206,33.48890871370324,35.955685276367305,37.588310460119985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2088,5,0.0,22.11,36.537209674738314,30.64679888352651,29.175680498432584,0.0,0.0,40.59461050354742,-0.3219427284319772,9.080448156942248,0.0,37.51268159997916,4.061983284507146,0.0,40.59461050354742,36.537209674738314,37.57745243701636,29.906308518512866,0.0,0.0,0.2497272754027516,0.0,28.111265507895457,40.59461050354742,28.111265507895457,28.12627775458562,28.242738985159985,28.448764750116226,28.8323898168048,29.5593061363912,30.81102377562782,32.64426345836814,34.85767671305368,36.537209674738314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2089,6,122.2,23.78,34.57936834514852,31.10073213263464,31.106601872156375,0.0,142.57983424823703,81.14381918510965,2.415620289746191,7.296402316441963,0.0,108.84634629295515,9.880471536124386,0.0,81.14381918510965,34.57936834514852,36.516345070049546,31.399223661295824,0.0,0.0,0.3038668881495256,0.0,28.590075098537675,81.14381918510965,28.590075098537675,28.973308899786964,29.530307765078113,30.211493085767408,30.900892153715382,31.424735591074906,31.76161534739979,31.943281172535013,33.100269452338615,34.57936834514852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2090,7,367.77,26.92,41.476552373835744,33.95968088532651,32.487264800073206,0.0,533.6049253708668,200.07696437719767,1.7272362445004343,6.034229323307141,0.0,96.23616201660006,15.409815575174942,0.0,200.07696437719764,34.82375157852424,41.476552373835744,32.98269107553905,0.0,0.0,0.6313606198199601,0.0,29.27138079423303,200.07696437719767,29.27138079423303,30.1996433717979,30.813988133642994,31.42907155616401,32.12529510582965,33.07348580369159,34.583619281237326,36.86326964058062,39.479741026325655,41.476552373835744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,51.665041715554615,38.839929266747724,36.52362679865958,0.0,935.0889175983082,367.6449056063431,5.0495675656342796,6.308431857351803,0.0,3.230817594021665,15.409815575238177,13.644107540575465,293.0823088009915,41.842349103594906,51.665041715554615,37.75482226280847,0.0,0.0,1.1924961999546433,0.12125462853670789,30.065311238487645,367.6449056063431,30.065311238487645,31.652597681837342,32.604952560700816,33.86284928023557,35.6255199023121,37.94039265554961,40.98002590797803,44.80763509552419,48.76297220542361,51.665041715554615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,61.47754159928174,46.68336770138009,45.440835303714486,0.0,1259.4254652326454,345.2180029664479,11.155601717312155,9.321447041785454,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,51.97711441777227,61.47754159928174,47.391776431588895,0.0,0.0,2.097382215179178,0.584770503051139,32.7858689781392,345.2180029664479,32.7858689781392,35.6836439697981,37.93898150474702,40.733319578794344,44.08149112344817,47.70033121124806,51.587632891455584,55.59286649076787,59.062548810319605,61.47754159928174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,71.99732264134045,57.04743921707469,56.277069136516786,0.041470886807973346,1400.8940314280876,186.8654596480136,17.147577449115392,15.933888219891694,0.0,0.0,4.061983745779359,4.061983745779359,78.10730097326432,61.71668338245173,72.01235894586584,57.18113720674747,0.0,0.041470886807973346,3.295476898739457,1.446302700483961,40.395960748917105,186.8654596480136,40.395960748917105,44.80148076687105,48.328491426409755,52.00968952112352,55.713010681738886,59.067166487890205,62.73027961868856,66.16667383762653,69.30470420766348,71.99732264134045,0.0,0.0,0.0,0.0,0.0,0.09056860337373492,0.0,0.0,0.0,0.0
2094,11,1031.03,38.09,72.02732309017543,57.11455890021084,56.68565497259478,0.17400600459364157,92.70224847955427,54.22207754560137,11.988238888662648,18.84389570714405,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,71.99820616223788,72.02878688305564,57.76002622696073,0.04199187262982718,0.17400600459364157,3.315113173966223,1.4634659237659298,40.4168771622505,54.22207754560137,40.4168771622505,44.99324918395501,48.673752342228234,52.30298869724819,55.789088064572155,58.53314746045128,62.819304538456166,66.2566869252852,69.31934002450238,72.02732309017543,0.0,0.0,0.0,0.0,0.0,0.3800131134803667,0.0,0.0,0.0,0.0
2095,12,1018.62,39.28,72.02766512812326,57.396197759960614,56.93244532194501,0.24650164731013768,65.70647735309223,9.192885623516837,6.586615417823999,17.835283786619478,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99865729483109,72.0309786113834,58.07667386181439,0.17414431680184428,0.24650164731013768,3.353791481909159,1.4927625649785194,41.216958649818636,9.192885623516837,41.216958649818636,45.394516240305414,49.09462259462004,52.661205176359246,55.983007475281006,58.62515384929472,63.033949066509095,66.44710149872147,69.43702043289619,72.02766512812326,0.0,0.0,0.0,0.0,0.0,0.5383369309071974,0.0,0.0,0.0,0.0
2096,13,926.7,39.82,72.0131021961717,58.03154876254801,57.404507037502704,0.33567710282655744,99.99916697533189,1.5073922881222273,8.31284929866644,17.783059850846815,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99880874418153,72.0264026746391,58.46617585142634,0.24662204242388847,0.33567710282655744,3.4345001967452427,1.5583285364090573,42.51924905258895,1.5073922881222273,42.51924905258895,46.282278722518704,49.92540181501652,53.38457387054443,56.5381712680458,59.16499425737927,63.652199864578236,66.9767686417058,69.80048493459904,72.0131021961717,0.0,0.0,0.0,0.0,0.0,0.7330879257131715,0.0,0.0,0.0,0.0
2097,14,762.12,39.69,72.00057215715013,61.71975589021141,59.860233951651395,0.7360360661302234,484.9787507540188,5.991595782638988,37.87298814671103,20.856787516473137,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.82218090079031,72.01186027622187,62.03161776648601,0.3358337143545653,0.7360360661302234,3.892630564200547,1.9876132831258548,48.264257466439496,5.991595782638988,48.264257466439496,51.699963219675496,54.957355593702594,57.87525456749678,59.875888167758866,64.51878914522962,67.52446732903846,69.55746677019319,70.98010776060308,72.00057215715013,0.0,0.0,0.0,0.0,0.5130762384926455,1.0,0.0,0.0,0.0,0.0
2098,15,531.28,38.8,71.79939008792745,66.72758481138159,62.10181298120501,1.0,665.0978426605111,43.49903693204005,25.824479990861715,25.150988818407882,0.0,0.0,0.865227508702793,0.865227508702793,16.63733526822121,71.46560996131693,71.99937469861797,62.16110408489972,0.7365663080677121,1.0,4.489078381110688,2.584061100035997,57.912850605506875,43.49903693204005,57.912850605506875,61.08155220127245,63.49230985081458,65.68743010934514,67.52427193947291,68.73085707591756,69.64444296296872,70.49006383599969,71.18320737829839,71.79939008792745,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2099,16,276.6,37.14,71.0263151624851,66.63188080099286,62.10181298120501,1.0,222.99287595922078,204.63679790348232,0.0,29.261191354266735,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.0263151624851,71.79063342277072,62.16110408489972,1.0,1.0,4.478173267812248,2.573155986737555,59.18248717632913,204.63679790348232,59.18248717632913,63.504704293811585,64.02721273015436,64.8463075693709,66.44183077575977,67.86223601724697,68.99038634804107,69.89368474039125,70.63594876494918,71.0263151624851,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2100,17,50.88,34.38,69.84775844097648,61.122119178377744,62.10181298120501,1.0,8.468385902554552,607.864303398775,0.0,28.420769578637024,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,69.84775844097648,71.01497173753094,62.16110408489972,1.0,1.0,3.850356580737448,2.02150891503788,38.44934029263147,607.864303398775,38.44934029263147,49.52470044940052,57.70809750426008,61.98868768910542,64.09264802318408,65.64732443775097,67.09691557330129,68.31156640933705,69.29252503118242,69.84775844097648,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2101,18,0.0,31.58,67.01032243008179,51.282652995925375,58.344339566306736,0.6721697831533706,0.0,1131.1065295054743,-33.38259864838374,23.446363679326254,0.0,0.0,24.252031236852755,24.252031236852755,466.338819055605,67.01032243008179,69.8268759489459,62.16110408489972,0.6721697831533706,1.0,2.695803687552844,1.1913669591390907,29.53550108447798,1131.1065295054743,29.53550108447798,32.71526416653017,38.29892443892543,45.21769938976881,52.98851972900505,57.46012774646605,60.98666289151858,63.689894338123864,65.67621936140064,67.01032243008179,0.0,0.0,0.0,0.0,0.4387821498927177,0.9484792800021898,0.0,0.0,0.0,0.0
2102,19,0.0,29.7,59.38579669730147,40.98437929859877,38.289948793372474,0.0,0.0,1240.339200971809,-83.29604900370467,16.406539341158034,0.0,0.0,30.287121780673832,30.287121780673832,582.386706740277,59.38579669730147,67.00209150690881,58.89449362377806,0.0,0.6700547258523097,1.4390579472399136,0.3917892789990518,28.541876572579486,1240.339200971809,28.541876572579486,28.8929323106354,29.910744943576127,32.03576063721072,35.478203546323755,40.661896191855696,46.518858445998916,51.739522432226906,56.05007479897311,59.38579669730147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2103,20,0.0,27.99,48.6643767384407,34.59889327623041,31.336777475294134,0.0,0.0,726.0304925676531,-8.698552899458363,10.270260665054385,0.0,0.0,24.25203123647955,24.25203123647955,466.3388190484373,48.6643767384407,59.29300827869362,41.0355005477181,0.0,0.0,0.7027571940073374,0.0426085584086466,28.47093222728433,726.0304925676531,28.47093222728433,28.527538753284652,28.73086083112755,29.267211098340937,30.329600334363988,32.25851257740696,35.387847622280695,39.504798229151724,44.16830500346734,48.6643767384407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2104,21,0.0,26.65,42.74786081140174,32.371948572580166,29.883976440831713,0.0,0.0,248.11946149466453,-1.8174824224166681,7.45002362893767,0.0,6.761336437968197,12.451408008121792,7.39302350482231,232.66499653094183,42.74786081140174,48.598592834335385,32.38032740103067,0.0,0.0,0.44718770888378095,0.0,28.451051564909893,248.11946149466453,28.451051564909893,28.474815491409732,28.564820856887884,28.817061264409922,29.358235958982963,30.425926309599827,32.33843991286953,35.181660440645274,38.8533522233246,42.74786081140174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2105,22,0.0,25.46,40.71037289717551,31.75895406852728,29.57912023501524,0.0,0.0,63.05830562474834,-0.3813810578962828,7.17150175164566,0.0,15.75916428517766,4.098916204608886,0.0,63.05830562474833,40.71037289717551,42.72503000076459,30.465464001875155,0.0,0.0,0.3769579015074193,0.0,28.419226564144076,63.05830562474834,28.419226564144076,28.447492947570602,28.522279752961573,28.724112255022938,29.164036239512527,30.046643280252464,31.651139824428707,34.104701843764,37.36025492156125,40.71037289717551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2106,23,0.0,24.36,39.92604805843546,31.586289511514998,29.52544602310804,0.0,0.0,11.915188768188912,-0.06714748569442994,7.826437866337157,0.0,4.720979160110561,0.8651668009875285,0.0,11.915188768188909,39.92604805843546,40.70175781809603,30.05882514069533,0.0,0.0,0.3572162748729814,0.0,28.366370222397354,11.915188768188912,28.366370222397354,28.41882310232814,28.497580964983445,28.696809008404376,29.12890926127982,29.99005742699918,31.53576894502998,33.89556640761799,36.993289464737565,39.92604805843546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2107,0,0.0,23.39,39.44044986542532,31.51050971269198,29.527139078453505,0.0,0.0,0.0007916269911593206,0.002118045250237479,8.63191439153272,0.0,0.00037571293058187615,6.070771526896329e-05,0.0,0.0007916269911593206,39.44044986542532,39.92078581850735,30.0020254127505,0.0,0.0,0.3485835688545216,0.0,28.295844869340918,0.0007916269911593206,28.295844869340918,28.385239696753064,28.472698717010267,28.680300588768507,29.125855426778642,30.00266388301266,31.547724037993692,33.88247353198574,36.874194624307535,39.44044986542532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2108,1,0.0,22.66,38.97953273585323,31.429228368807344,29.52550254041433,0.0,0.0,0.017019775329599016,-0.0020473409980228913,9.246732070165178,0.0,0.00918230213779823,0.0013626435871167979,0.0,0.01701977532959902,38.97953273585323,39.43546849601046,30.007985550889817,0.0,0.0,0.3393198170090701,0.0,28.21830929818642,0.017019775329599016,28.21830929818642,28.344565850673753,28.44285714665827,28.659241645611974,29.117521521039606,30.008256367873617,31.552123563238986,33.856974093895616,36.73115515900264,38.97953273585323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2109,2,0.0,22.43,38.543211835892514,31.34508650467558,29.52024695126473,0.0,0.0,0.23472713733246872,-0.006574844505377121,9.359497772995553,0.0,0.1423709630967557,0.01961105217337,0.0,0.23472713733246872,38.543211835892514,38.974827249522484,30.00911135578648,0.0,0.0,0.3297255920987839,0.0,28.14185850687125,0.23472713733246872,28.14185850687125,28.30040105538503,28.41120972124288,28.63663025947319,29.106745763777383,30.00912607253684,31.549513398179677,33.818412749288896,36.567789484986704,38.543211835892514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2110,3,0.0,22.35,38.103933989171075,31.24531929747491,29.502813951066248,0.0,0.0,2.0739024852478507,-0.021809023176019914,9.316005884841912,0.0,1.4058887780591682,0.18096714870606712,0.0,2.0739024852478507,38.103933989171075,38.53847893486566,30.00908541704669,0.0,0.0,0.31833568372874316,0.0,28.073394997318978,2.0739024852478507,28.073394997318978,28.25213989372359,28.376886775961754,28.61001251609229,29.087222806159225,29.992746616651363,31.518780407014496,33.73631891195216,36.35216852914718,38.103933989171075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2111,4,0.0,21.97,37.53449551318965,31.06042254488978,29.42235613505799,0.0,0.0,11.641484612971801,-0.10065429668084928,9.527461673475916,0.0,8.947374051486696,1.0707271688699929,0.0,11.641484612971801,37.53449551318965,38.097827476684365,29.99327129986953,0.0,0.0,0.2971667374423646,0.0,28.036756163668542,11.641484612971801,28.036756163668542,28.188672614364414,28.327222941999388,28.559572344360795,29.02026999845398,29.889712732069224,31.350436614374093,33.45649960864462,35.911335981854876,37.53449551318965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2112,5,0.0,21.49,36.48033374119158,30.624382612798637,29.1620012224287,0.0,0.0,40.33238661987494,-0.3257090723841897,9.678438497198005,0.0,37.77490548365168,4.061983284507146,0.0,40.33238661987494,36.48033374119158,37.52359474195537,29.892852314937176,0.0,0.0,0.2471559123253687,0.0,28.09997652894379,40.33238661987494,28.09997652894379,28.11702836910003,28.23408970296766,28.439333433204563,28.82052457209698,29.543183562448718,30.7881308369519,32.61182976908346,34.814048089301124,36.48033374119158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2113,6,122.43,23.4,34.52798915544824,31.05498329489633,31.045338372309814,0.0,139.59707077000166,80.53239586066653,2.356091497869732,7.64324951813564,0.0,109.45776961739826,9.880471536124386,0.0,80.53239586066653,34.52798915544824,36.459564913323746,31.329771858786447,0.0,0.0,0.29857733771665085,0.0,28.577535839924547,80.53239586066653,28.577535839924547,28.95414114695574,29.50314571261934,30.17184136829041,30.845264033334427,31.354423135836083,31.68167237432558,31.885502263747817,33.05301434644991,34.52798915544824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2114,7,365.12,27.96,41.59397741457262,33.959127710493945,32.44058008814251,0.0,539.0855885037646,201.44223349791793,1.7454745924563027,4.981508586496007,0.0,94.8708928958797,15.409815575174942,0.0,201.44223349791787,34.7786966392331,41.59397741457262,32.94239098800351,0.0,0.0,0.6312391841360773,0.0,29.25839981037057,201.44223349791793,29.25839981037057,30.165951945074433,30.769514332757876,31.37726547096841,32.07421108148407,33.03506870628609,34.5723214115604,36.894519607963254,39.5603164456802,41.59397741457262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,51.64313744923872,38.83904071196154,36.53709242492258,0.0,934.5503067364527,367.883067617832,5.1248168115917485,5.494625026785003,0.0,3.0458319058700245,15.409815575238177,13.644107540575465,293.2672944891431,41.954644525127804,51.64313744923872,37.780873127227935,0.0,0.0,1.1924117982279592,0.12110432839954072,30.04725462823827,367.883067617832,30.04725462823827,31.617265850410604,32.57377939006642,33.84540781654846,35.6299689158295,37.96753731935819,41.02144474676539,44.843820096578874,48.7719505163214,51.64313744923872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,61.29108059106843,46.63398473055356,45.44339150977208,0.0,1251.8322404746975,343.5118198716172,11.141953819911341,8.973810233516984,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,51.94888330091424,61.291080591068436,47.38282992340432,0.0,0.0,2.0917584085976406,0.5788216846823376,32.778959853480835,343.5118198716172,32.778959853480835,35.681847842309175,37.94898480146492,40.74983060088516,44.09206723434437,47.68828477798325,51.535600418007526,55.487406073145266,58.90627979105348,61.29108059106843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,71.99856505877361,57.29139708958725,56.325322142709936,0.04055353527725009,1432.8235021554083,185.66612306008537,17.125305517304533,15.659877769206338,0.0,0.0,4.06198374577936,4.06198374577936,78.10730097326432,61.526341502748394,72.0017846882787,57.1771303839696,0.0,0.04055353527725009,3.3232559099238106,1.4668192598809644,40.82201930925362,185.66612306008537,40.82201930925362,45.19190229475909,48.70088855292699,52.35365105041298,56.02008060287674,59.34057320148307,62.91373204238082,66.27893615807385,69.34357445070856,71.99856505877361,0.0,0.0,0.0,0.0,0.0,0.08856519198479906,0.0,0.0,0.0,0.0
2118,11,1024.0,38.21,72.02219852634654,57.314286417886024,56.85666977242452,0.18898988418035287,89.28902523867619,54.222549296713225,13.518808772022446,18.939513996258203,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,71.9982170451227,72.02929765752407,57.82547305733947,0.04115001459387815,0.18898988418035287,3.339382871869452,1.4835835215970152,40.76721092001622,54.222549296713225,40.76721092001622,45.35525131592135,49.01649366997717,52.61375741164984,56.04264109165602,58.65888201165009,62.964192219374944,66.34260579964128,69.34485690593975,72.02219852634654,0.0,0.0,0.0,0.0,0.0,0.4127365286697362,0.0,0.0,0.0,0.0
2119,12,1010.95,39.24,72.02280445296873,57.5825402435036,57.101877157738514,0.2689372810150302,65.05675337971316,9.192850939614068,7.229931639248031,18.067452749786614,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.998672513381,72.03086135705165,58.17466858374381,0.1891389879727965,0.2689372810150302,3.377179321559699,1.5121847708169214,41.558006947088074,9.192850939614068,41.558006947088074,45.74789094968596,49.428423719732514,52.95768858225129,56.20752120451718,58.7105144783174,63.161069663135024,66.52421792256067,69.4613646655273,72.02280445296873,0.0,0.0,0.0,0.0,0.0,0.5873342918719051,0.0,0.0,0.0,0.0
2120,13,922.67,39.54,72.00166005859946,58.18656690768713,57.54717150431145,0.3575183440581557,96.80159178695904,1.5073911406821419,8.22789043329656,18.239735637251272,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99876961658906,72.02153905101471,58.561574376345966,0.2690549085434795,0.3575183440581557,3.454233786568567,1.5744569356862672,42.82929888455291,1.5073911406821419,42.82929888455291,46.60035484474809,50.22080605957329,53.634556194053616,56.709178268980224,59.24017826416213,63.73807317390752,67.02162002210103,69.80608838747165,72.00166005859946,0.0,0.0,0.0,0.0,0.0,0.7807871881729838,0.0,0.0,0.0,0.0
2121,14,759.58,39.07,72.00720184793627,61.85430955034213,59.897848197300824,0.7571677118118276,483.2638804060433,5.991535050829622,37.67968064152718,21.66713677397618,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.82045063296907,72.0093166218229,62.02146467814555,0.3576704275475868,0.7571677118118276,3.909838995150033,2.0048217140753404,48.577559668511,5.991535050829622,48.577559668511,51.984991451974246,55.18621621212649,58.03700674738151,59.956626848917864,64.68264015818914,67.58578426606097,69.58616844974156,70.99230338100216,72.00720184793627,0.0,0.0,0.0,0.0,0.5520569441189054,1.0,0.0,0.0,0.0,0.0
2122,15,539.85,37.87,71.90325962938469,66.84307461177082,62.06156365819879,1.0,662.0394050602159,43.51330199605957,23.893780359778248,26.1812411540731,0.0,0.0,0.8652275087027933,0.8652275087027933,16.63733526822121,71.47717250403517,72.00598083525367,62.09543367047679,0.7576987577587229,1.0,4.50218385706025,2.5971665759855576,58.03247392630944,43.51330199605957,58.03247392630944,61.214626756018205,63.642151070499565,65.84377206530306,67.66401139220532,68.8464546921527,69.74053873855229,70.56592966365005,71.25070193870171,71.90325962938469,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2123,16,281.02,35.98,71.10041923120583,66.69348141300146,62.06156365819879,1.0,218.51915970572355,205.05457927859274,0.0,30.51016477242375,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.10041923120583,71.89411330632831,62.09543367047679,1.0,1.0,4.485138272715037,2.5801209916403445,59.20468055372155,205.05457927859274,59.20468055372155,63.49919163141741,63.98479994443155,64.94664674659565,66.56888992892249,67.97703285768775,69.08598778011732,69.96997709607206,70.70149339271288,71.10041923120583,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2124,17,50.75,33.3,69.90989397001341,61.13892014743784,62.06156365819879,1.0,5.439339635010992,608.8162119335227,0.0,29.544566187543328,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,69.90989397001341,71.08877602847338,62.09543367047679,1.0,1.0,3.8522168342291025,2.0258069745011045,38.23968664959155,608.8162119335227,38.23968664959155,49.475536720606975,57.68673648034477,61.99675528323289,64.14230792507604,65.72976315544945,67.19064067551402,68.39866137182736,69.36718952318601,69.90989397001341,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2125,18,0.0,30.62,67.07574935285112,51.275333580383204,58.34055564258658,0.6702778212932923,0.0,1133.005559018497,-33.49701590240028,24.41017884584374,0.0,0.0,24.252031236852755,24.252031236852755,466.338819055605,67.07574935285112,69.88917579822127,62.09543367047679,0.6702778212932923,1.0,2.6948010963649085,1.1921267841425536,29.510736172297594,1133.005559018497,29.510736172297594,32.66029233291146,38.22709170815893,45.15191036435758,52.949324414946624,57.448637131793674,61.00474490622204,63.73503880706237,65.73856836496968,67.07574935285112,0.0,0.0,0.0,0.0,0.4356622224137178,0.9480411165185356,0.0,0.0,0.0,0.0
2126,19,0.0,28.83,59.39182812321553,40.95638263684051,38.234716179894534,0.0,0.0,1241.7371217605844,-83.19657486109293,17.265239120561716,0.0,0.0,30.287121780673832,30.287121780673832,582.386706740277,59.39182812321553,67.06747627414744,58.89359912892419,0.0,0.6681481979015179,1.4357987354837172,0.3906603447509046,28.536158530099605,1241.7371217605844,28.536158530099605,28.8807191623998,29.88735468133144,31.998286164314415,35.42780971559234,40.60293083526977,46.46549351798446,51.703472804576776,56.03636850461159,59.39182812321553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2127,20,0.0,27.22,48.62232540637712,34.569355731029006,31.304578003469203,0.0,0.0,725.4326222876279,-8.669737990125018,11.014893929052946,0.0,0.0,24.25203123647955,24.25203123647955,466.3388190484373,48.62232540637712,59.29839896928727,40.97607026995046,0.0,0.0,0.6993512192671452,0.04211959486415175,28.465855912431202,725.4326222876279,28.465855912431202,28.519665963925444,28.718812287812625,29.24872710859932,30.30259986994251,32.22147909757564,35.34148496108342,39.453703621099876,44.11954128133015,48.62232540637712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2128,21,0.0,25.8,42.69202230699128,32.341522338894805,29.85655429961225,0.0,0.0,247.39315608256194,-1.8115058886756412,8.271615229352339,0.0,7.08097921853122,12.451408008121792,7.263321338071041,232.34535375037896,42.69202230699128,48.55631994722255,32.34278565710978,0.0,0.0,0.443686447955264,0.0,28.44203526896336,247.39315608256194,28.44203526896336,28.46360977261059,28.550939970881124,28.79909849380038,29.33441453086005,30.394460828314934,32.29821544527021,35.13371676392378,38.80107163676343,42.69202230699128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2129,22,0.0,24.58,40.645120635640744,31.72366864352055,29.548382467161424,0.0,0.0,62.76833978632484,-0.3855289714675695,8.019302143137985,0.0,16.04913012360118,4.098916204608886,0.0,62.76833978632484,40.645120635640744,42.66907710485407,30.433872358024143,0.0,0.0,0.37289880602583575,0.0,28.40218972406102,62.76833978632484,28.40218972406102,28.430465834217376,28.50329539438628,28.70162792508944,29.136262270897156,30.012054571342006,31.608603422572628,34.05443412588699,37.30423283126354,40.645120635640744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2130,23,0.0,23.57,39.851594469013165,31.54508051508104,29.489750727296432,0.0,0.0,11.844796146570069,-0.07334944983694042,8.57800121549398,0.0,4.7913717817293975,0.8651668009875285,0.0,11.844796146570069,39.851594469013165,40.63640507526294,30.024341516103345,0.0,0.0,0.35247600866384676,0.0,28.33952300193402,11.844796146570069,28.33952300193402,28.395967256930454,28.473306660187706,28.669189250942132,29.095977471655136,29.95055698192667,31.488769789921314,33.84100850963386,36.932296102050536,39.851594469013165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
