hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,31.16528436280057,29.09166912197522,28.56546008912097,0.0,0.0,0.0001973653298978487,-0.036592355707160025,6.479880281604719,0.0,0.0009699745918433482,6.070771526896329e-05,0.0,0.0001973653298978487,31.165284362800573,31.354853741420055,28.71230406176911,0.0,0.0,0.07176266985379151,0.0,28.216329680844087,0.0001973653298978487,28.216329680844087,28.292219332647655,28.313474540439806,28.358347358962185,28.46226200794903,28.684226998562412,29.08841731125026,29.709774543641622,30.520530005305137,31.16528436280057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,30.98281643962759,29.033621908232966,28.535105474438947,0.0,0.0,0.0041339680402029694,-0.03797421485469689,6.648102699870216,0.0,0.022068109427194275,0.0013626435871167979,0.0,0.0041339680402029694,30.98281643962759,31.163319366487947,28.685381302435992,0.0,0.0,0.06511043318591103,0.0,28.136772565155212,0.0041339680402029694,28.136772565155212,28.24680775216303,28.275560209735385,28.323303701705477,28.429935094791322,28.656026573157423,29.06133986188751,29.675134887451843,30.44823305460509,30.98281643962759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,30.80768694580189,28.973933448664074,28.50306860854867,0.0,0.0,0.05542169966146621,-0.04007874391861081,6.785933308106362,0.0,0.3216764007677584,0.01961105217337,0.0,0.05542169966146621,30.80768694580189,30.980934342930073,28.65725526460336,0.0,0.0,0.0582690781781831,0.0,28.058555090069984,0.05542169966146621,28.058555090069984,28.198057896161554,28.2359512211279,28.28693705469122,28.39621752195365,28.625817258044798,29.03147490487139,29.635597860067925,30.368279410788894,30.80768694580189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,30.634901945132206,28.91045646094747,28.46773373636339,0.0,0.0,0.4748241669048962,-0.04420461410179767,6.802345294595994,0.0,3.0049670964021216,0.18096714870606712,0.0,0.4748241669048962,30.634901945132206,30.805830880966038,28.627106782063017,0.0,0.0,0.05099190871671798,0.0,27.98927444151729,0.4748241669048962,27.98927444151729,28.145527479274097,28.194687591709613,28.249243979259695,28.360235761437057,28.590987136390506,28.993786522690222,29.583607521082957,30.27317180693634,30.634901945132206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,30.440650037063627,28.829368410393034,28.417636613669366,0.0,0.0,2.58074950987733,-0.06267247733872988,6.721602421452144,0.0,18.008109154581156,1.0707271688699929,0.0,2.580749509877331,30.440650037063627,30.632821898909203,28.592367878723355,0.0,0.0,0.04168955678546557,0.0,27.963899332609497,2.58074950987733,27.963899332609497,28.083549489384644,28.147501124907468,28.206318154392854,28.314001694522453,28.53503910032306,28.920531904527657,29.47947328395519,30.119676371301928,30.440650037063627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,30.148793624529628,28.69653439712401,28.323864283561242,0.0,0.0,8.648170143820192,-0.11731101344076375,6.605078838229198,0.0,69.4591219597064,4.061983284507146,0.0,8.648170143820192,30.148793624529628,30.437680663014042,28.536923394388996,0.0,0.0,0.02643630780347382,0.0,28.044733644301704,8.648170143820192,28.044733644301704,28.044733644301704,28.08250718626786,28.143771821400275,28.23658562812235,28.418716188864984,28.744914251101385,29.22685873866508,29.79822548066766,30.148793624529628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.62145531997689,28.499119057598833,28.18493433024424,0.0,0.0,16.331533379845972,-0.17380408060782895,6.337008754417075,0.0,173.6586320982187,9.880471536124386,0.0,16.331533379845972,29.62145531997689,30.14359905122609,28.421558972421277,0.0,0.0,0.003767765669276044,0.0,28.114512542873307,16.331533379845972,28.114512542873307,28.114512542873307,28.114512542873307,28.114512542873307,28.13417226852911,28.23881083171128,28.451166075128718,28.788646818038114,29.235319647424028,29.62145531997689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.983547081136244,28.47202500619659,28.431537186304027,0.0,17.347500112203058,14.59227059154157,0.30850498146311867,5.533990151804468,0.0,281.72085580225615,15.409815575174942,0.0,14.59227059154157,28.983547081136244,29.613846556310154,28.49315978059792,0.0,0.0,0.0009890050381996965,0.0,28.218613064030396,14.59227059154157,28.218613064030396,28.218613064030396,28.218613064030396,28.269883383423227,28.385422489080142,28.496758529533487,28.572236816543814,28.60529578053435,28.74412403391325,28.983547081136244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.907211262278373,28.855587998198285,28.63678315375155,0.0,69.97603984871637,21.40292013700757,0.2567667073872897,4.610787606650797,0.0,274.9102062580058,15.409815575238177,0.0,21.40292013700757,29.0158719954763,29.90721126227837,28.712316564330358,0.0,0.0,0.04495133714329804,0.0,28.32677655168801,21.40292013700757,28.32677655168801,28.32677655168801,28.36732346605242,28.464960565586164,28.580804724465477,28.724389187355513,28.93810373779909,29.255447641521993,29.622171626453184,29.907211262278373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.75374618281303,29.4880203361063,29.32830789408571,0.0,100.2259110678397,23.568120847252313,0.8651109342640828,3.729384650439317,0.0,166.42204476089586,9.88047154288942,0.0,23.568120847252313,29.93616097745803,30.75374618281303,29.495217676835967,0.0,0.0,0.11787974271351537,0.0,28.46785350357937,23.568120847252313,28.46785350357937,28.571822471551958,28.73068102050208,28.94196916516529,29.2114630034646,29.522303933852363,29.870914294725328,30.235451290333838,30.54708459826969,30.75374618281303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,31.52285208045357,30.345527394261687,30.36381589016441,0.0,115.26152276549752,13.02629617334886,1.2954406945623842,3.2300704383349044,0.0,65.08100479991535,4.061983745779406,0.0,13.02629617334886,30.77177761319227,31.52285208045357,30.52566982330293,0.0,0.0,0.2168848988673914,0.0,29.013041323000813,13.02629617334886,29.013041323000813,29.319032686266116,29.61603822958055,29.933928762965614,30.256378868273366,30.552915385657016,30.831419001753943,31.094382817988492,31.324635527019268,31.52285208045357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.81444535424003,31.050848593910892,31.138843222274375,0.0,88.7360121802168,3.88215136453755,0.9695743048004785,3.5155792569061397,0.0,16.70709507404179,1.070747335130462,0.0,3.88215136453755,31.49031190566497,31.814445354240032,31.22914358561708,0.0,0.0,0.29822318042621204,0.0,30.019937190162892,3.88215136453755,30.019937190162892,30.34860742410742,30.623798871503304,30.870335431245042,31.080192264644385,31.24337351725686,31.37874676697562,31.50609860193065,31.643816648160833,31.81444535424003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.19034169091308,31.575510435615666,31.582912248746098,0.0,65.50356695063368,0.7343109741948535,0.5555390110599203,4.43046646296373,0.0,2.756350227812045,0.18153244175506972,0.0,0.7343109741948537,31.801328888463516,32.19034169091308,31.645186854081924,0.0,0.0,0.35856196993973366,0.0,30.89095065608379,0.7343109741948535,30.89095065608379,31.099803644371224,31.267678789797362,31.413103805859816,31.54247087241518,31.657015816281543,31.77027126378572,31.89415386409873,32.03320591100943,32.19034169091308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.61883147749947,32.027804036435825,32.00680617751507,0.0,57.79973151572782,0.1367362770892058,0.5302995704376239,5.5955349884615195,0.0,0.43573079843858514,0.02977124963751734,0.0,0.1367362770892058,32.194677813908264,32.61883147749947,32.076745081761985,0.0,0.0,0.41062943018995923,0.0,31.426366137048994,0.1367362770892058,31.426366137048994,31.57193262804059,31.701384790048927,31.829953830177214,31.961396658599153,32.090677819589686,32.223065990437256,32.36005113826047,32.49293414976592,32.61883147749947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.501544040870314,32.19527802709233,32.20932389991029,0.0,26.45321946765151,0.5641338275250464,0.2533536196285469,6.552698454566566,0.0,1.7135287484904587,0.11845023764567016,0.0,0.5641338275250464,32.501544040870314,32.61756683896577,32.240820359988085,0.0,0.0,0.42996581737561296,0.0,31.81866846707045,0.5641338275250464,31.81866846707045,31.947353539626953,32.04149940418932,32.120760686753755,32.18793195258087,32.24561356060129,32.29988691372751,32.352360201959314,32.44098449871313,32.501544040870314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.38040613556998,32.09775157524815,32.15735214721511,0.0,0.0,4.000486818236564,-0.06501767602376429,7.177304529908314,0.0,12.636848449984617,0.8652275087027939,0.0,4.000486818236564,32.38040613556998,32.50021906443673,32.242811516592916,0.0,0.0,0.4187880260275573,0.0,31.46394540268998,4.000486818236564,31.46394540268998,31.861499955253453,31.981848463738352,32.06346150169912,32.128594467259425,32.18753667088127,32.244495040443134,32.29946621319692,32.377858038077356,32.38040613556998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.272840911235164,31.869813734321763,32.072714179409786,0.0,0.0,18.40488066367748,-0.10588374808814698,7.673665778600185,0.0,60.412622591897794,4.098917938755161,0.0,18.40488066367748,32.272613905482565,32.37908160828956,32.18861271065676,0.0,0.0,0.3927094795853131,0.0,30.42787532592061,18.40488066367748,30.42787532592061,31.446799686899766,31.821132687653723,31.964015934699653,32.041079296297326,32.10443287992816,32.1652669878103,32.22201051611991,32.272840911235164,32.272840911235164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.1421130224094,31.327922868147105,31.838575824983536,0.0,0.0,54.205315393032194,-0.29291164687306265,7.834029522717418,0.0,185.2210181866247,12.451408039883749,0.0,54.205315393032194,32.1421130224094,32.27144756989579,32.10605077186981,0.0,0.0,0.330670134669628,0.0,29.03460727073359,54.205315393032194,29.03460727073359,29.986875846968303,30.86524984295657,31.44445089074606,31.75014569824587,31.913584048970474,32.01410562774915,32.0857229192525,32.142040798728395,32.1421130224094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.91310444900096,30.389976385543722,30.630468245087766,0.0,0.0,101.00734859924303,-1.5113661394530706,7.379503939628305,0.0,365.33147045636713,24.252031236852616,0.0,101.00734859924303,31.913104449000965,32.14067989418619,31.919803634376713,0.0,0.0,0.22228328213081508,0.0,28.497205157596778,101.00734859924303,28.497205157596778,28.706863375058056,29.131841377699505,29.722875293770716,30.32902069682196,30.87753928462104,31.318315092042404,31.62239892925033,31.818739475799994,31.91310444900096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,31.046826021283795,29.39531683044826,29.100081407152324,0.0,0.0,108.69002883301204,-1.9145437754143109,6.562243399606736,0.0,473.6966779072638,30.28712178067374,0.0,108.69002883301202,31.046826021283795,31.908579351071143,30.90832775993673,0.0,0.0,0.10703100989829663,0.0,28.440962247799185,108.69002883301204,28.440962247799185,28.452158742777403,28.512041279026466,28.659170574997074,28.904746776876884,29.26199043116573,29.721257272790986,30.21196002784753,30.676489029564863,31.046826021283795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.939652125549138,28.84875301997264,28.585303115404688,0.0,0.0,57.108685452287745,-0.6439976806866877,5.814209986850608,0.0,409.2301335961502,24.25203123647955,0.0,57.10868545228774,29.939652125549138,31.035866206491423,29.288324830962228,0.0,0.0,0.04410811445925009,0.0,28.425372302297056,57.108685452287745,28.425372302297056,28.425372302297056,28.425799921903433,28.451355578915713,28.51668784838507,28.646337848141144,28.86790633974862,29.17748559144086,29.556880504539293,29.939652125549138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.396250128915618,28.651146584023383,28.461160923900344,0.0,0.0,17.244978568880605,-0.15530430223222363,5.426838508313076,0.0,222.18135440002965,12.451408008121792,0.0,17.244978568880605,29.39625012891562,29.93330401260867,28.65536936620116,0.0,0.0,0.02143629738210866,0.0,28.398410439619013,17.244978568880605,28.398410439619013,28.398410439619013,28.398410439619013,28.402247872690612,28.427863209329104,28.49330036453398,28.623245754849922,28.827775200198282,29.10678872484408,29.396250128915618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,29.179570631171252,28.570770000265092,28.410951195654377,0.0,0.0,3.9111735023288206,-0.06281334907994633,5.310250325754516,0.0,74.90629640759715,4.098916204608886,0.0,3.9111735023288206,29.179570631171256,29.393786242094723,28.49666733459078,0.0,0.0,0.012214873554056436,0.0,28.356587582491347,3.9111735023288206,28.356587582491347,28.36171187861177,28.363626830111695,28.367477562702582,28.38528187251358,28.436957865880824,28.54465344494941,28.718976588680295,28.960407466293923,29.179570631171252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,29.057734949750966,28.519345266030925,28.37508320057645,0.0,0.0,0.6579380606755406,-0.044871561235873304,5.246589233846957,0.0,15.978229867623922,0.8651668009875285,0.0,0.6579380606755406,29.057734949750966,29.178237313277048,28.438786416766806,0.0,0.0,0.006310346259606645,0.0,28.292993791059747,0.6579380606755406,28.292993791059747,28.324173031433695,28.328962202657273,28.333670830537198,28.350266056788694,28.400694469601376,28.505239219901945,28.67260457888863,28.89784091360778,29.057734949750966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.95878205930138,28.474235573552324,28.34276887136361,0.0,0.0,3.841746538067267e-05,-0.0404258559454126,5.180467831591402,0.0,0.0011289224563605232,6.070771526896329e-05,0.0,3.841746538067268e-05,28.958782059301384,29.056672138765222,28.40211934302485,0.0,0.0,0.0011298400105941254,0.0,28.221069745694336,3.841746538067267e-05,28.221069745694336,28.286399677846596,28.294669319062926,28.300410555666115,28.317186384024907,28.369238615222798,28.47501777962875,28.64046968892226,28.85240056395717,28.95878205930138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.86443228647539,28.428970168292643,28.310211093270517,0.0,0.0,0.000709311562342542,-0.04073041524164312,5.197844384585344,0.0,0.025492765905054712,0.0013626435871167979,0.0,0.000709311562342542,28.86443228647539,28.95777105434945,28.370613104148795,0.0,0.0,-0.004068713685528747,0.0,28.15185962280617,0.000709311562342542,28.15185962280617,28.246118950774722,28.259840649876093,28.266824807162145,28.28395467541671,28.3374584476377,28.444222358769743,28.607033284321737,28.80379144316958,28.86443228647539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.77410522276896,28.38357281193336,28.277400560368022,0.0,0.0,0.008104271729671661,-0.04104661643669548,5.2058009588802,0.0,0.36899382869955294,0.01961105217337,0.0,0.008104271729671661,28.774105222768956,28.86346615477236,28.338841271885563,0.0,0.0,-0.009282618916112496,0.0,28.08564275953057,0.008104271729671661,28.08564275953057,28.20380416034954,28.22439927051817,28.232960276009926,28.250579029288296,28.305325274884343,28.412704458768438,28.572044235003045,28.75252286659047,28.77410522276896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.692950303321133,28.338377769526105,28.2443286981921,0.0,0.0,0.056418766272323694,-0.04137354445342921,5.134760475772393,0.0,3.4233724970346966,0.18096714870606712,0.0,0.056418766272323694,28.692791454133665,28.773188613327896,28.306699755702713,0.0,0.0,-0.014473798158123606,0.0,28.028875769696658,0.056418766272323694,28.028875769696658,28.159047279936498,28.18840842277592,28.199189507282618,28.21732141151665,28.272570077781637,28.37945486733411,28.533808929940545,28.692950303321133,28.692950303321133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.61900732646069,28.2927242868328,28.20877526104387,0.0,0.0,0.23936352543815717,-0.044478043132265305,5.00715776775244,0.0,20.349495139020345,1.0707271688699929,0.0,0.23936352543815717,28.61890705439291,28.692082842143968,28.273894576024848,0.0,0.0,-0.019720319451238092,0.0,28.012794953041674,0.23936352543815717,28.012794953041674,28.107553192064596,28.149125476444873,28.164705277483357,28.183043918530664,28.23551724941378,28.337385287099057,28.481928262953915,28.61900732646069,28.61900732646069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.534298059069123,28.24553598316149,28.16406903569009,0.0,0.0,0.5370788797457868,-0.05592835964848568,4.8957798280989895,0.0,77.57021322378083,4.061983284507146,0.0,0.5370788797457867,28.534298059069123,28.61816160851867,28.236832103084204,0.0,0.0,-0.02515317815901652,0.0,28.08590597943047,0.5370788797457868,28.08590597943047,28.08590597943047,28.10008072527335,28.123258926335488,28.142867532498997,28.185027509093253,28.269333252202564,28.39273028807894,28.51923605472377,28.534298059069123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.416256343195595,28.203447776715066,28.133215845462445,0.0,0.0,0.2686482480298137,-0.038597942584044975,4.665356393747381,0.0,189.82113054536092,9.880471536124386,0.0,0.2686482480298137,28.416256343195595,28.53332089658592,28.186363431881446,0.0,0.0,-0.029987569485411678,0.0,28.134186854956134,0.16903493270374506,28.134186854956134,28.134186854956134,28.134186854956134,28.134186854956134,28.134186854956134,28.134186854956134,28.175842158544377,28.25936826191259,28.36400212857463,28.416256343195595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,30.162500584321585,28.72605331352862,28.309150661857572,0.0,86.66200869075261,22.461036762981607,0.22009788587984663,4.431931775103462,0.0,273.852089630816,15.409815575174942,0.0,22.461036762981603,28.48053037804903,30.162500584321585,28.38706087168607,0.0,0.0,0.029781470667320953,0.0,28.20387986256,22.461036762981607,28.20387986256,28.20387986256,28.20387986256,28.20387986256,28.251720505424725,28.40356915200472,28.689135202628414,29.147579301283468,29.709340678259274,30.162500584321585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,32.8476451732095,29.82561454320007,29.11996663884435,0.0,196.96704496147572,66.23220471141785,1.014346597387559,4.429612534602808,0.0,230.08092168359565,15.409815575238177,0.0,66.23220471141784,30.26103114346996,32.8476451732095,29.388155356988907,0.0,0.0,0.15608669838282382,0.0,28.315347141522295,66.23220471141785,28.315347141522295,28.315347141522295,28.37843313375949,28.575971258723154,28.923859126450875,29.431036654349384,30.143879268554553,31.089640722753575,32.1007377575862,32.8476451732095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,37.49097456870251,32.34599170333212,31.50722413747789,0.0,385.17397179989996,89.63501829033424,2.9865056801493517,5.364916456397767,0.0,100.35514731781397,9.88047154288942,0.0,89.63501829033423,33.01554493523028,37.49097456870251,32.09816503696505,0.0,0.0,0.4462607354360747,0.0,28.659269342211097,89.63501829033424,28.659269342211097,29.004167131080475,29.49521519436065,30.182492967745894,31.095398741305218,32.20409732543106,33.550089317292894,35.09817300035909,36.53107285921638,37.49097456870251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,37.203433682174236,34.553944072485926,35.06089146254578,0.0,304.249111889515,41.39651533059684,4.445707116953773,6.818992076107006,0.0,36.710785642667375,4.061983745779406,0.0,41.39651533059684,37.07549914159962,37.484310192026825,35.51714785265149,0.0,0.0,0.7022943399189345,0.0,30.503310363207966,41.39651533059684,30.503310363207966,31.57390859000983,32.61874377405238,33.71826928219902,34.75794310731077,35.57662091298636,36.177138492546426,36.60374887700564,36.92239431151381,37.203433682174236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.69416569053172,36.89832090969074,36.88828110024525,0.0,290.7286586875648,12.418700145173462,2.286100069204666,8.890904272860404,0.0,8.170546293405868,1.070747335130462,0.0,12.41870014517346,37.22503487127966,39.69416569053172,37.14088142032515,0.0,0.0,0.971713394188476,0.0,33.83974601371226,12.418700145173462,33.83974601371226,34.8248919926968,35.57298111060827,36.19643536937138,36.72470436484053,37.1933086281949,37.692843031534665,38.28693816292444,38.96540673627548,39.69416569053172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,42.92791484695845,39.483223474458526,39.18261885574202,0.0,311.71063374120035,2.7872059383498686,2.870261269634443,11.513207134177488,0.0,0.7034552636570304,0.18153244175506972,0.0,2.7872059383498686,39.76064425274516,42.92791484695845,39.593978744788814,0.0,0.0,1.2691236148571898,0.0,36.329523359240966,2.7872059383498686,36.329523359240966,36.97146488379295,37.568800926965025,38.206089343955796,38.92012760232517,39.687005475225845,40.52597981376843,41.415009570934814,42.237820795032995,42.92791484695845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,43.158849569258905,41.27000337976527,41.53743832072245,0.0,220.92221566144224,0.4987690034808827,2.945925067537003,13.880647983980547,0.0,0.07369807204690816,0.02977124963751734,0.0,0.4987690034808827,42.761274416418274,43.158849569258905,41.803903286682115,0.0,0.0,1.4756664135312236,0.0,38.622129575297016,0.4987690034808827,38.622129575297016,39.35043335389864,40.06728467952357,40.75422170571308,41.365547622039884,41.8449156698187,42.225124428231965,42.54287115876219,42.83182665891003,43.158849569258905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,42.873772647551434,41.82094470890725,41.847720842994164,0.0,80.57753576331835,2.0040104796292613,0.3881694855900547,15.407656194172743,0.0,0.27365209638624355,0.11845023764567016,0.0,2.0040104796292613,42.873772647551434,43.15577303432047,41.95680733029778,0.0,0.0,1.5388322826208727,0.0,40.51886208376824,2.0040104796292613,40.51886208376824,40.96864061903472,41.28514370118208,41.54640594835396,41.775253215735205,41.97354651764715,42.142912647310986,42.42412992649281,42.709824134107116,42.873772647551434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,42.59079923873402,41.555441998011,41.73011009805326,0.0,0.03679589301560604,14.35220477593367,-0.14713333522405328,16.084763291730134,0.0,2.2851304922875104,0.8652275087027939,0.0,14.35220477593367,42.59079923873402,42.870686144609245,41.965208101914065,0.0,0.0,1.5084321104463487,0.0,39.386321771081775,14.35220477593367,39.386321771081775,40.733113945150535,41.13956819733744,41.41038504040465,41.633840271023885,41.834910958494405,42.02145142635137,42.28530468872604,42.55290546292505,42.59079923873402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,42.30898194110754,40.83161227730692,41.51342344585608,0.0,0.0,66.64753982580488,-0.2710792270920926,16.101223262169757,0.0,12.169963429770386,4.098917938755161,0.0,66.6475398258049,42.30898194110754,42.58774411525551,41.837429071836134,0.0,0.0,1.4256833473584032,0.0,35.755514795828525,66.64753982580488,35.755514795828525,39.3551193505961,40.657009646082564,41.14331263539685,41.40780062131988,41.62363263042464,41.82799730785442,42.06481859761451,42.30728515961314,42.30898194110754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,41.96162554190331,38.967964326806836,40.785652355904034,0.0,0.0,198.03790091182293,-0.9104558244070664,15.228254178183873,0.0,41.38843266783402,12.451408039883749,0.0,198.03790091182293,41.96162554190331,42.30601196985412,41.62765983401368,0.0,0.0,1.2124171922684877,0.0,30.699417702099435,198.03790091182293,30.699417702099435,34.17619215495114,37.33957311526076,39.40154494953836,40.48023490619952,41.049997967772,41.394773601738095,41.65132194367215,41.88050420196638,41.96162554190331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.18870163837558,35.64078118299432,36.55121807468012,0.0,0.0,371.30109670013405,-5.29735985344394,13.116312569968231,0.0,95.03772235547628,24.252031236852616,0.0,371.30109670013405,41.18870163837558,41.9565223377344,41.06949286827762,0.0,0.0,0.8279997829984505,0.0,28.683133935192124,371.30109670013405,28.683133935192124,29.49606955200228,31.085124191505304,33.25815192609403,35.465213805754715,37.445744007383645,39.02374823433109,40.104982878941115,40.803578533063714,41.18870163837558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,38.16523093753353,32.068884041278814,31.02364903849022,0.0,0.0,403.6969232338956,-6.915096646862787,10.222465736608298,0.0,178.6897835063802,30.28712178067374,0.0,403.6969232338956,38.16523093753353,41.173107727131544,37.55470758743931,0.0,0.0,0.4140803940280652,0.0,28.455519023934016,403.6969232338956,28.455519023934016,28.53213737184945,28.789753084915798,29.366549139317947,30.29846160681746,31.629041541572885,33.31829379872604,35.108266776871154,36.79275957804224,38.16523093753353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,34.24000316216681,30.109079899514782,29.151485658026182,0.0,0.0,217.92805784867025,-2.3421128944505836,7.726391925851905,0.0,248.41076119976782,24.25203123647955,0.0,217.9280578486702,34.24000316216681,38.126843918500725,31.724865649534276,0.0,0.0,0.18842594425364345,0.0,28.434323651332328,217.92805784867025,28.434323651332328,28.43609364663154,28.47686647596373,28.608384011281355,28.884526532023333,29.394023726320174,30.23508006314147,31.390387890030972,32.79234943541152,34.24000316216681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,32.36197114494361,29.447601944770234,28.7433030122073,0.0,0.0,69.38445101404608,-0.5106444491112619,6.499127250631239,0.0,170.0418819548641,12.451408008121792,0.0,69.38445101404606,32.36197114494361,34.21825080305287,29.4269845227178,0.0,0.0,0.11254236598899896,0.0,28.40748391401595,69.38445101404608,28.40748391401595,28.40748391401595,28.41791758925974,28.472893362269595,28.60614707454133,28.88271246247666,29.391380963192848,30.168965779443123,31.215732826030937,32.36197114494361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,31.714500425056837,29.246848351696666,28.637814131868222,0.0,0.0,16.981039602112816,-0.13196864624181656,6.026048578288625,0.0,61.83643030781319,4.098916204608886,0.0,16.981039602112816,31.71450042505684,32.354643058617704,28.893811378137215,0.0,0.0,0.08953527780864046,0.0,28.364386365602797,16.981039602112816,28.364386365602797,28.371843995704516,28.382910742505857,28.425032907919853,28.530176884606547,28.75661625207896,29.182387059095454,29.850476684712994,30.767240257972958,31.714500425056837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,31.43952705514357,29.16816361419697,28.597963352804292,0.0,0.0,3.1287950235488267,-0.04985410166306226,5.886890016794315,0.0,13.507372904750643,0.8651668009875285,0.0,3.1287950235488267,31.43952705514357,31.711480176998048,28.760684182375027,0.0,0.0,0.08051959276836729,0.0,28.302135338815134,3.1287950235488267,28.302135338815134,28.335562502833632,28.350545818117144,28.39259810779614,28.49494473196895,28.71591250576539,29.12716434438614,29.770214550721953,30.63832970251901,31.43952705514357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
