hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,53.80394800107007,40.57584454777205,41.54565816913713,0.049690841370882755,0.0,0.0017754892432274914,-31.86707005661802,18.545657112206438,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,53.4007033505153,53.802533945513076,57.66592671943045,0.049690841370882755,0.06194299592726877,1.2771149351495121,0.4225330689479517,28.29817763849818,0.0017754892432274914,28.29817763849818,28.76940594337797,29.84895447962901,31.834727725515048,34.52774777503304,41.10012956224343,49.71230586238666,53.80394800107007,53.80394800107007,53.80394800107007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15971953798114888,0.2804000251111288,0.0
1028,1,0.0,21.55,54.056219337178504,40.653324640434406,41.38470229888042,0.03871110672406139,0.0,0.04036622273457582,-24.834565330118316,19.165961182705622,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,53.803079998144284,54.05500931943447,57.560627457149174,0.03871110672406139,0.04967076508595293,1.257908607744187,0.40104989903934324,28.23675644668745,0.04036622273457582,28.23675644668745,28.769117141499247,29.876011875858037,31.852458504422163,34.75062683782657,41.14328871138633,49.15007137702382,54.056219337178504,54.056219337178504,54.056219337178504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11561426276865423,0.23313173601691825,0.0
1029,2,0.0,21.04,54.20497847548491,40.68398542033692,41.26357964263799,0.028457393374210854,0.0,0.5854556088423674,-22.519419220079843,19.706731320734352,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.05533079766578,54.203901644450305,57.466103894582396,0.028457393374210854,0.038692599400743564,1.2376164208146399,0.37957899136726897,28.17358604690286,0.5854556088423674,28.17358604690286,28.75682172424894,29.886598475892395,31.86835078172223,34.92946874342988,41.09589123953699,48.63838172898004,54.20497847548491,54.20497847548491,54.20497847548491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07449163056899911,0.18887860950132088,0.0
1030,3,0.0,20.56,54.26929287464982,40.64619431757061,41.1256286876726,0.018237713387178875,0.0,5.424622211696236,-22.841926041229577,20.162490502672938,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.20407306536322,54.26833398118924,57.37759974631039,0.018237713387178875,0.028439165837587606,1.2120293081002866,0.355831771898945,28.112412146566566,5.424622211696236,28.112412146566566,28.72130721750762,29.859245522030903,31.837771326100675,35.01736929737037,40.86789891827352,48.03897606604062,54.26929287464982,54.26929287464982,54.26929287464982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03354307050569583,0.14470972974947457,0.0
1031,4,0.0,20.12,54.22240264783721,40.32890618916039,40.63772183320585,0.008772339266742955,0.0,32.10676798752716,-29.459100617075404,20.400486239661532,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.22164289735731,54.26837426346312,57.28925031713443,0.008772339266742955,0.018218144614451346,1.159522053873134,0.3178872799054736,28.07600078330873,32.10676798752716,28.07600078330873,28.602628313248868,29.666074397244596,31.541032299374702,34.75941228998617,39.89186211490471,46.5885770991344,53.57220651992869,54.22240264783721,54.22240264783721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0964957319341725,0.0
1032,5,0.0,19.7,53.67633761668067,39.038334510883615,39.075634735308896,0.0031760570385987066,0.0,120.56378740333739,-46.78107648627199,19.96581486230242,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,53.67633761668066,54.22147469033316,57.19279784756746,0.0031760570385987066,0.008763538525793816,1.0189924516075346,0.2380206026640691,28.122326069837317,120.56378740333739,28.122326069837317,28.363708342766458,29.101129490751145,30.56104466814097,33.48762241687526,37.223671822019924,42.636223539899696,48.9599452626964,53.19692719983698,53.67633761668067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.034936627424585774,0.0
1033,6,39.15,20.78,50.75674714692081,36.2163313947055,35.51903512986387,0.0,0.0,276.25339649558526,-88.10910616013953,16.84907527103553,0.0,0.0,9.88047153612437,9.88047153612437,189.99016547806502,50.75674714692081,53.67454731230537,57.06949149359177,0.0,0.0031587042541712093,0.7258899798409097,0.09260218318148614,28.264988056368207,276.25339649558526,28.264988056368207,28.264988056368207,28.51886969862595,29.242120592757804,31.078634936671996,33.362122027756264,36.78068966510346,41.36465157230149,46.95486292553825,50.75674714692081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1034,7,235.32,24.26,42.89060781028782,35.88469636954316,34.5798614556073,0.0,294.7471845022651,328.65106861168556,-21.653007405793456,11.839451039587921,0.0,5.519056753938632,15.409815575174942,11.075804944656989,290.79406963985906,42.89060781028782,50.68725733588369,50.01686868971516,0.0,0.0,0.680146644691931,0.0,32.54206087775454,328.65106861168556,32.54206087775454,33.51824047577361,33.786001282554516,34.0328688263888,34.26041642676451,34.518570221650485,34.684235055006916,35.80207836835121,38.66074889243243,42.89060781028782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,41.485349780792056,39.87263590331927,38.44288394208588,0.0,615.7811948905419,226.71683265219136,89.06345737882732,10.312653922692443,0.0,69.59629374282208,15.409815575238177,0.0,226.71683265219124,40.375916158467675,42.81711910107169,41.41344279575702,0.0,0.0,1.0588983530075886,0.0,37.0971780050246,226.71683265219136,37.0971780050246,38.9302871084782,39.29601116163011,39.63447508536521,39.95818006765949,40.32943632414709,40.62607605337646,40.9132232983204,41.18437726940473,41.485349780792056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,49.805957700248975,47.22017701235056,44.68301447947073,0.0,899.6595559050676,208.3427257851468,143.86859048840785,13.714888226815779,0.0,3.2586920278012665,9.88047154288942,7.719118392882356,186.73147358034717,41.79539743829168,49.805957700248975,46.66091008694976,0.0,0.0,1.736500294900724,0.1891822474368819,43.447490657865295,208.3427257851468,43.447490657865295,45.58309574987619,46.10619278720424,46.61483132170233,47.12186937659918,47.79184101064716,48.29113284300651,48.78374404566032,49.2692726665787,49.805957700248975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,59.40638695695286,56.378605925981915,52.95667814128532,0.0,1002.605814963432,126.4872247368402,190.75247257556077,20.087912992056108,0.0,0.0,4.061983745779402,4.061983745779402,78.10730097326432,50.01637486222184,59.406386956952865,55.310411978594736,0.0,0.0,2.5925309721352687,1.009998520114707,52.501337017545076,126.4872247368402,52.501337017545076,54.25671141652444,54.88279314559594,55.49853921321445,56.111526540804974,56.932626728103514,57.54088882769453,58.14306009371524,58.73928573014163,59.40638695695286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,65.85500411991146,63.11395112745296,57.13372148032056,0.0668607401602807,783.486122447613,42.55488795632275,224.93521305657347,26.733244418053133,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,59.393633630179814,65.85500411991146,57.24853886640933,0.0,0.0668607401602807,3.3067289622085263,1.724196510187964,60.3610283778243,42.55488795632275,60.3610283778243,61.16000396694648,61.63864691225873,62.153530004199546,62.71012094599301,63.202528456316855,63.821668336542764,64.4866286936094,65.1989863415918,65.85500411991146,0.0,0.02341343343685348,0.03321199377119431,0.044148395156451054,0.0,0.0726583122271436,0.08807417161020012,0.10521291893321003,0.1242694332046667,0.0
1039,12,763.4,34.12,71.70716721611497,68.30572247613037,57.608447427133804,0.3042237135669006,885.332832919815,8.648226097992849,467.6023124569146,31.94639535666215,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,65.88638913163766,71.70716721611497,57.87164096449377,0.06714597868879038,0.3042237135669006,4.15146717367397,2.568934721653408,65.1899971291467,8.648226097992849,65.1899971291467,65.61003483960106,66.3066995352139,67.05280141306574,67.8494241381438,68.20073135236831,69.05656309305135,69.97142747188063,70.94546962621807,71.70716721611497,0.0,0.20121481316838757,0.22745007060019537,0.2560866911709407,0.0,0.3163496957517361,0.3527714538927711,0.39251149560938164,0.4358204822468858,0.0
1040,13,664.15,34.37,71.60548107014215,68.01224981366823,58.31665898770605,0.6583294938530249,711.8380279761244,1.4969574308442763,697.5842918537264,34.074951037583936,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.56216915936385,71.84722453518455,58.97671461036103,0.30473095633416314,0.6583294938530249,4.827733293181708,3.2452008411611453,65.63593222490945,1.4969574308442763,65.63593222490945,65.63593222490945,65.93481142834545,66.38786501388238,67.30324496239996,67.30324496239996,68.28742560281408,69.39696912696033,70.5985633671362,71.60548107014215,0.0,0.43897973512608107,0.47875923473417814,0.5379591657872812,0.0,0.6680145627843475,0.7604756836627551,0.8677718942270118,0.9883573051805155,0.0
1041,14,625.95,33.94,70.93172473751417,68.83333117907499,60.48749296141341,0.921793233704016,659.8857337994938,5.894819504739144,560.3706621527584,33.97601164963009,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,70.93172473751417,71.60429530968689,62.040946403224815,0.6590130546141582,0.921793233704016,5.447748195826818,3.8652157438062558,65.4734278899185,5.894819504739144,65.4734278899185,65.90708347950591,66.97137881841459,68.17748252144074,69.51975353009163,70.11473295244001,70.25981799904156,70.36894404925978,70.4923110588691,70.93172473751417,0.0,0.7295543839255827,0.822889377766532,0.9313915807543915,0.0,1.0,1.0,1.0,1.0,0.0
1042,15,460.6,32.85,71.50955865584652,70.46489615994413,62.03492504655104,1.0,386.4638882758214,42.53601755400185,189.05552846577376,36.35369331603975,0.0,0.0,0.8652275087027872,0.8652275087027872,16.637335268221076,70.46310350104493,71.50955865584652,62.11539745709053,0.922112085961787,1.0,5.7553223732326435,4.172789921212082,69.15722165295507,42.53601755400185,69.15722165295507,69.96971511558225,70.10112854290082,70.21564113287643,70.3356071072701,70.60429682964755,70.76958186110275,70.95873945074942,71.17183368037252,71.50955865584652,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1043,16,229.05,30.99,70.76099434271738,67.87784163125794,62.03492504655104,1.0,53.36685566196772,203.33392948158686,0.0,37.95937169086738,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,70.76099434271738,71.5012874150559,62.11539745709053,1.0,1.0,5.567395927722153,3.9848634757015904,59.36548115877658,203.33392948158686,59.36548115877658,64.68155636152841,67.76475430096407,69.06202882171053,69.87849367325859,69.90057142137609,70.0054108511531,70.17740352615262,70.55364194030511,70.76099434271738,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1044,17,37.17,27.68,69.72346839819049,60.2767986408594,60.87246696543487,0.9691719519649726,0.0,605.0696800154752,-88.42001434973704,35.498337215304545,0.0,0.0,12.451408039883681,12.451408039883681,239.42633357965846,69.72346839819049,70.75113025762118,62.11539745709053,0.9691719519649726,1.0,4.926827910491533,3.4288767635199338,37.725926942755194,605.0696800154752,37.725926942755194,49.29138411519197,55.19743517619232,59.36807738029921,64.95550968765711,66.79472941304289,67.9976294122049,68.7095241739816,69.3342966023406,69.72346839819049,0.0,0.8203091511569583,0.9762257318118609,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1045,18,0.0,25.62,64.69339335797972,50.147086638900404,59.201022847231535,0.7808120982966528,0.0,1111.1185533468383,-403.63369377122893,28.348401557957516,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.69339335797972,69.72057652822211,62.040946403224815,0.7808120982966528,0.969042996795731,3.787360955586896,2.4453972546178036,29.487337825431844,1111.1185533468383,29.487337825431844,35.60639764767737,42.394186002931875,47.44998504696448,51.06098327623947,54.25472194481513,56.81775574607853,59.01121367732694,61.5410413830972,64.69339335797972,0.0,0.2780272597137608,0.5437262833718427,0.7558355552385803,0.0,0.9757707504337243,1.0,1.0,1.0,0.0
1046,19,0.0,24.34,55.83600728456575,43.71282204465162,55.514185279772256,0.48360646429563386,0.0,1103.7658743337372,-658.1303184229113,21.756399405021863,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.83600728456575,64.6752569299329,62.00040850201149,0.48360646429563386,0.780349100428043,2.661838681848209,1.454521489526303,28.59441714005384,1103.7658743337372,28.59441714005384,31.25584262223817,36.16956042241367,40.251979405412165,42.18229723677628,46.642613741787464,49.993028991002106,52.486173100246255,54.16884083275154,55.83600728456575,0.0,0.0,0.05596938248538934,0.29817679731968466,0.0,0.6397601266277613,0.7741273627463404,0.8646956949886228,0.9317888336389754,0.0
1047,20,0.0,23.24,53.098698662178926,41.06341920198048,49.236854178366976,0.27086801938126076,0.0,727.3638125543795,-554.0090077635607,19.100689837539395,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.098698662178926,55.82788151851762,58.86297299526775,0.27086801938126076,0.4830805206381291,1.9153741794563899,0.8808821680548643,28.48370875877585,727.3638125543795,28.48370875877585,29.230171652378992,31.39900753727919,35.903352493748486,38.455046790386945,42.87503631967025,46.60624847526336,50.343904671948245,52.41157438649811,53.098698662178926,0.0,0.0,0.0,0.0,0.0,0.2800043430239272,0.45233996695729234,0.6145397901241895,0.7347413796848532,0.0
1048,21,0.0,22.37,52.66074826789761,40.277905063572,45.81042940497336,0.14896425035635766,0.0,352.2125561500722,-313.5254698379312,18.37351225371004,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,52.66056878840688,53.09629107084469,58.46880163582567,0.14896425035635766,0.270620572987202,1.5447881110526038,0.6251177608619803,28.44333463768363,352.2125561500722,28.44333463768363,28.847625844240174,30.106916577849816,32.80922116231322,35.62104957300055,42.49533687539814,47.34798472651703,50.67290712008965,52.66074826789761,52.66074826789761,0.0,0.0,0.0,0.0,0.0,0.0,0.22834777037481035,0.423290052170254,0.552543716344827,0.0
1049,22,0.0,21.62,53.05283087441683,40.46030876851089,43.510739829025894,0.099356574537103,0.0,116.27635466530954,-148.4593204824053,18.932962952055373,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,52.659915543529415,53.05128234035115,58.104594707313005,0.099356574537103,0.14885648206671506,1.4095787934352415,0.5233332423461085,28.393184871672823,116.27635466530954,28.393184871672823,28.78273426854252,29.92118430315683,32.232428077929384,34.885652722945714,41.7016302322794,49.5844244933568,53.01233193342432,53.05283087441683,53.05283087441683,0.0,0.0,0.0,0.0,0.0,0.0,0.07273878942576818,0.31805450952756675,0.44160015498590804,0.0
1050,23,0.0,20.95,53.71363274851718,40.83349379423671,42.671416910914516,0.07197242060842746,0.0,25.07688895467599,-72.03467242546488,19.84921864346242,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.0519676013696,53.71176214476394,57.88293499637605,0.07197242060842746,0.09929383490273669,1.3646526858369774,0.4894260800905704,28.324597832368386,25.07688895467599,28.324597832368386,28.78860228003648,29.968719627324507,32.20489437358319,34.93493871740671,41.91089119139667,51.55600803210343,53.71363274851718,53.71363274851718,53.71363274851718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2520093535900318,0.37168103737598235,0.0
1051,0,0.0,20.37,54.08935389308304,41.014083385825124,42.17308715354328,0.060375816064497614,0.0,0.0017964965850544316,-33.79963124539614,20.679611044282545,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,53.71273543026961,54.087924772825815,57.743177693820996,0.060375816064497614,0.07195090809978993,1.343971278296219,0.4661711086451897,28.245693701661736,0.0017964965850544316,28.245693701661736,28.805717108157687,30.0428297280829,32.26407239696619,35.19661271943604,42.291689221558606,51.39585025812358,54.08935389308304,54.08935389308304,54.08935389308304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2053493268814272,0.3218850985737618,0.0
1052,1,0.0,19.88,54.32048565999873,41.066359120352985,41.95182670686904,0.04998709974321994,0.0,0.040801529212098044,-25.087863388834656,21.24969583305702,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.088433233102855,54.31925982592294,57.643606901072104,0.04998709974321994,0.06035683888109166,1.322680780934015,0.4433456281054721,28.167257366819285,0.040801529212098044,28.167257366819285,28.79697011768566,30.061604919484626,32.266934744300045,35.425006891849776,42.30246240356191,50.66170084547723,54.32048565999873,54.32048565999873,54.32048565999873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16364281369645847,0.2771200743479885,0.0
1053,2,0.0,19.46,54.44984160962297,41.070541617947434,41.78522944065203,0.040254360928609345,0.0,0.5912597417680786,-22.565562428221128,21.67048152707274,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.31954745695204,54.44874921272417,57.554088817933305,0.040254360928609345,0.04996956435516069,1.3004190396651734,0.420746305807866,28.089463772955007,0.5912597417680786,28.089463772955007,28.775967782252888,30.063315371062448,32.26960391489055,35.60418435143362,42.2057956381116,49.97377729843254,54.44984160962297,54.44984160962297,54.44984160962297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1246302013263291,0.23508096800415432,0.0
1054,3,0.0,19.06,54.50088165881667,41.00712023165611,41.60517514376478,0.03051691813696263,0.0,5.474777027445495,-22.88486928129963,22.017090507325214,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.448889211136155,54.49990061700993,57.47001202717072,0.03051691813696263,0.04023702177574988,1.2729271721304871,0.3961862202661173,28.016840834558867,5.474777027445495,28.016840834558867,28.729440103907145,30.023277013301165,32.221989949190295,35.6830296419033,41.913696931527724,49.21989658592022,54.50088165881667,54.50088165881667,54.50088165881667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08563076994180334,0.19296814960358336,0.0
1055,4,0.0,18.78,54.42797111155581,40.67102686491534,41.2334354975728,0.019362638977665207,0.0,32.375813962817226,-30.03006800003989,22.068440545844467,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.427176561528796,54.49992071246757,57.38577471841674,0.019362638977665207,0.03049823592606493,1.218482917621853,0.35834953379670714,27.979285592991324,32.375813962817226,27.979285592991324,28.589457464019347,29.79751312663427,31.881007348176535,35.38565887527081,40.83228051700877,47.63792916792552,54.0606278053588,54.42797111155581,54.42797111155581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03980234439279359,0.14665178809966128,0.0
1056,5,0.0,18.76,53.967186406475435,39.45949031907549,39.782357176447086,0.008161755871542872,0.0,121.73396002097125,-55.004293269720606,21.277661328298144,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,53.967186406475435,54.427012567132714,57.29311683951037,0.008161755871542872,0.01933920227229513,1.0754712962725936,0.27432645996174876,28.050404223261204,121.73396002097125,28.050404223261204,28.321106161477182,29.15643841643296,30.78396798108469,33.98572635220485,37.96983062559045,43.595085665766064,50.53862136327179,53.797678602447554,53.967186406475435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0897793145869716,0.0
1057,6,40.47,20.33,51.60772279419886,36.69003058855404,36.168196987407015,0.0,0.0,282.4758204534168,-99.02806203981248,17.728798698128266,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,51.60772279419886,53.965956315259,57.17922537948798,0.0,0.00814660815854447,0.7752666771210744,0.1204921191892789,28.231504289131426,282.4758204534168,28.231504289131426,28.231504289131426,28.50823777626715,29.312203454585475,31.333550031633347,33.80390299178971,37.43280345352988,42.394393848362796,48.41131022975181,51.60772279419886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1058,7,248.0,23.81,43.883799580810454,36.35537508752296,35.00040869087905,0.0,308.60132034071154,347.06127383362985,-26.923804751165974,12.773589642970823,0.0,1.5673654360754528,15.409815575174942,13.162550803795263,294.7457609577224,43.883799580810454,51.548035342850106,52.54976177255164,0.0,0.0,0.7240331339852127,0.0,32.76211046433849,347.06127383362985,32.76211046433849,33.79105570025883,34.07447758034777,34.33611221397207,34.57644645188799,34.84635583572328,35.013095262670475,36.30818955510408,39.47520225884537,43.883799580810454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,42.390735234409206,40.65704893766511,39.11903072386673,0.0,661.7823154586723,242.56630115953797,94.95640244871592,11.781360062965524,0.0,53.746825235475356,15.409815575238177,0.0,242.56630115953794,41.20664048987109,43.80696318169675,42.54227140772345,0.0,0.0,1.1314677882213688,0.0,37.67744594190617,242.56630115953797,37.67744594190617,39.63909207497415,40.03363968623946,40.39892473220197,40.748215089454206,41.14816881959276,41.46769664378215,41.77670939786164,42.06800509848409,42.390735234409206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,51.287093548614926,48.51796417843292,45.80242800991428,0.0,963.361363766803,222.7741453753293,154.0882745091857,15.473539015054687,0.0,1.3693142526839621,9.88047154288942,8.748334178600006,188.62085135546448,42.721195019727034,51.287093548614926,47.92403666070807,0.0,0.0,1.856581467597825,0.2865344172044316,44.47908029474866,222.7741453753293,44.47908029474866,46.76381810846772,47.32430332199018,47.86926872040402,48.41246715771771,49.12988190767621,49.664712270512815,50.192359225995915,50.71237667811164,51.287093548614926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,62.450155007274724,59.006470193074314,54.99549201453415,0.0009035559922292743,1136.071810633117,137.9970309591403,213.68792947870227,22.490403023018036,0.0,0.0,4.06198374577937,4.06198374577937,78.10730097326432,51.563769818589755,62.45015500727473,57.01868105720254,0.0,0.0009035559922292743,2.8321658442488045,1.2496333922282414,54.634968684492776,137.9970309591403,54.634968684492776,56.586031403118795,57.29614956301089,57.99626217356742,58.69537177730177,59.63076878916007,60.3209973262461,61.002999017895284,61.67634262354825,62.450155007274724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0003591523879508868,0.00934052860127054,0.0
1062,11,919.47,33.21,72.00688313079712,67.73840154222647,57.34943684244522,0.17471842122260967,1103.258472233186,49.394623515681864,388.6696343873252,30.89725510798164,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,62.479831215970414,72.01051312037762,57.56397563859407,0.0009540689883334571,0.17471842122260967,3.855132437858373,2.272599985837811,63.75014372114963,49.394623515681864,63.75014372114963,64.60173728272592,65.35640288544504,66.18012340977175,67.32091684743253,67.6252086223356,68.56150950266085,69.58717457765897,70.9052105408548,72.00688313079712,0.0,0.09228262758463796,0.11167316277649735,0.13309379368380087,0.0,0.1856591413751021,0.2146304782355444,0.2466096848354182,0.28198781929703814,0.0
1063,12,915.47,34.36,72.00216926858351,67.25407040679968,57.685577553619765,0.3427887768098823,337.90783029125544,9.190141422417117,331.0966567369126,32.80337085808734,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99872156064781,72.00912992876631,58.063301376824086,0.17496616152228767,0.3427887768098823,4.151046755869307,2.5685143038487444,63.32502356065733,9.190141422417117,63.32502356065733,63.62645130272572,64.49446174277175,65.49187642720578,66.60627257419978,66.81294352021439,68.0174920578772,69.34646228447018,70.74913742119611,72.00216926858351,0.0,0.20939710219169969,0.24243410348387961,0.2806507038678451,0.0,0.3551668943463566,0.399822304193664,0.4559444058145516,0.531650688412044,0.0
1064,13,837.9,34.91,72.00002129759693,67.3883284651525,58.14038683313332,0.570193416566658,491.84945096231957,1.5068875767145022,447.9845103370054,32.6054021449794,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.91927254944414,72.00549704980715,58.855643526155916,0.34300775043850273,0.570193416566658,4.6087839171101175,3.0262514650895547,64.19578249143649,1.5068875767145022,64.19578249143649,64.27878010349335,64.90348974165511,65.58331040345735,66.32235520731098,66.43877111925819,67.74785689658583,69.23708273927377,70.87307853628073,72.00002129759693,0.0,0.35162825690867017,0.3982505040277144,0.45168757800308246,0.0,0.5705566794914309,0.6590552395046672,0.7754052335576025,0.9278217630779585,0.0
1065,14,683.5,34.81,71.32838296250918,68.89105784552099,60.011377152698465,0.8613674833814994,754.2319896953729,5.947966314186135,606.0235148397202,33.10061728857995,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.32838296250918,71.99882928603189,62.048260022697654,0.5704384884434223,0.8613674833814994,5.323967323202785,3.7414348711822227,65.31575351141046,5.947966314186135,65.31575351141046,65.67558587777289,66.71685296688361,67.88163859911528,69.16293291211414,69.63471794697013,70.95113295779372,71.05307334658758,71.1441828614111,71.32838296250918,0.0,0.5854796359611617,0.689297187793444,0.8102485665632903,0.0,1.0,1.0,1.0,1.0,0.0
1066,15,476.45,34.05,70.73873006165267,69.65501711383945,61.557903370882066,0.9948133769894585,428.25678704150914,42.82528086460572,295.07426045272786,34.862416288940445,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,70.73873006165267,71.32732463002748,62.048260022697654,0.8616867348217785,0.9948133769894585,5.674536413091052,4.092003961070492,67.33586683984944,42.82528086460572,67.33586683984944,68.28191256523216,69.58430718900091,69.7627238335224,69.89529012308694,70.17932471596747,70.33167387798758,70.47882894672998,70.71457671229061,70.73873006165267,0.0,0.9657682881304264,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1067,16,241.75,32.39,70.13599350144173,67.33039022898846,62.02644499176646,1.0,88.66633916158779,200.04226214504814,21.742164488952234,35.74532950013481,0.0,0.0,4.098917938755162,4.098917938755162,78.81750325557535,70.13599350144173,70.73767693214785,62.048260022697654,0.9949321487524748,1.0,5.52741516060749,3.944882708586928,60.11729766163567,200.04226214504814,60.11729766163567,63.01459637175172,65.81137586856413,67.81486722206778,69.2938835045057,69.44485011505176,69.5858979165037,69.75160342386928,70.09651110115992,70.13599350144173,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1068,17,39.35,28.61,69.22320128792303,59.88387211800864,60.834904627203535,0.968493735212919,0.0,597.2387991464285,-90.45349802964881,34.137847007466206,0.0,0.0,12.451408039883678,12.451408039883678,239.4263335796585,69.22320128792303,70.12867879987239,62.048260022697654,0.968493735212919,1.0,4.8960385144536325,3.3957764979252536,37.924663932826945,597.2387991464285,37.924663932826945,49.40110523186183,55.16586613794029,59.0842355943679,64.1960885408435,65.97367359929527,67.24020022763301,68.06510135400045,68.80904175678164,69.22320128792303,0.0,0.8199340613079732,0.9721245910972924,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1069,18,0.0,26.66,64.18551472140541,50.00287902962484,59.142012156389505,0.7798493263116988,0.0,1095.4409886372484,-404.7194520802698,27.0445130659572,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.18551472140541,69.22023900596737,62.048260022697654,0.7798493263116988,0.968365647564047,3.773553012750627,2.4310275859410675,29.510910081866143,1095.4409886372484,29.510910081866143,35.63549215018185,42.42243277805716,47.473336817491,51.008297420313696,54.17597651669207,56.671552251737474,58.8225606715064,61.20668395079503,64.18551472140541,0.0,0.2796160978520998,0.5415059604206808,0.7533010373842678,0.0,0.9725824580001632,1.0,1.0,1.0,0.0
1070,19,0.0,25.07,55.76570150230926,43.70562170691403,55.52031049334363,0.4816554205786058,0.0,1094.8837410208769,-658.4101229631418,20.96598052813782,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.76570150230926,64.16835273269103,61.91237819150134,0.4816554205786058,0.779386385189051,2.6577032912016225,1.4497561687829728,28.59944717980924,1094.8837410208769,28.59944717980924,31.27488903506737,36.187735060218124,40.26731687731522,42.18888635767895,46.644130281502186,49.991785503387106,52.48333430546971,54.15690775318509,55.76570150230926,0.0,0.0,0.054951205709005496,0.2967019469212014,0.0,0.6361531151851253,0.7712055865240472,0.8623399248783363,0.9292899943351376,0.0
1071,20,0.0,23.92,53.09208138925716,41.06210546451491,49.22677541598053,0.2696301075085088,0.0,726.6219870819156,-553.0106181798036,18.416516701013595,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.09208138925716,55.757849423714255,58.85797443317275,0.2696301075085088,0.48112982777138913,1.9126647874188045,0.8779727322624447,28.48831925482842,726.6219870819156,28.48831925482842,29.239724506087583,31.405896817385184,35.897435348864754,38.45807324830051,42.87896224510831,46.59557481823124,50.33074953007512,52.403710071018736,53.09208138925716,0.0,0.0,0.0,0.0,0.0,0.2778188865167883,0.45024632778964424,0.6121541209656574,0.7322322904734471,0.0
1072,21,0.0,23.17,52.6582469215265,40.28050124204477,45.78796193514893,0.1481734882612636,0.0,352.1542129972928,-312.9508347417491,17.573199778042824,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,52.658070914406096,53.08969259161075,58.46378313742089,0.1481734882612636,0.2693825867439505,1.542937374643582,0.6229860009685465,28.451898211097195,352.1542129972928,28.451898211097195,28.860035722849616,30.119343402202368,32.81495818665646,35.62477176557416,42.484346834518355,47.349202169891235,50.670841544288955,52.6582469215265,52.6582469215265,0.0,0.0,0.0,0.0,0.0,0.0,0.2263460765128261,0.42157337853305477,0.550042612464098,0.0
1073,22,0.0,22.56,53.056504922252905,40.46760915515948,43.507621024183,0.09864402118607413,0.0,116.27572838620516,-147.86276557224977,17.995315539508542,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,52.65743956236568,53.05496294481902,58.09959272735601,0.09864402118607413,0.1480657630039246,1.4086663307179519,0.521874589002945,28.41087817041812,116.27572838620516,28.41087817041812,28.803329885193353,29.941807016063056,32.24790363705054,34.894962927468654,41.679504634386575,49.57736589341279,53.01381855826923,53.056504922252905,53.056504922252905,0.0,0.0,0.0,0.0,0.0,0.0,0.07072747656847551,0.31642007247397924,0.43983831797605755,0.0
1074,23,0.0,21.88,53.72515451570744,40.84736069720422,42.65824287814734,0.07160662121556707,0.0,25.08472179071533,-71.59938734418986,18.92910186225775,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.055666583718704,53.72329983016125,57.87941171852016,0.07160662121556707,0.09858130686880118,1.3646525070649302,0.4884192712553609,28.354388836931953,25.08472179071533,28.354388836931953,28.818229180677275,29.997671396243337,32.2287079118964,34.949442450726,41.89933943874844,51.52747564398547,53.72515451570744,53.72515451570744,53.72515451570744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.250546394339592,0.37009550947191777,0.0
