hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,54.393191360369755,41.46602407980746,42.72123437866523,0.06749341604320899,0.0,0.0018176254846008987,-35.92907671436489,17.9171207857944,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.011563963652236,54.391817030072694,57.79221969048218,0.06749341604320899,0.07993186901932087,1.4031318753402928,0.499144253454183,28.432513933179884,0.0018176254846008987,28.432513933179884,29.035724065638156,30.388261642413024,32.76975170017193,35.823542101497495,43.20239305163844,52.59026618280285,54.393191360369755,54.393191360369755,54.393191360369755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.235663587081526,0.3496549313394224,0.0
2084,1,0.0,22.78,54.632921246465195,41.539327781084374,42.47403921848736,0.057895061841378825,0.0,0.04129011293759145,-24.165238070020617,18.799087630085914,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.392340571378455,54.631752470945116,57.69915797401144,0.057895061841378825,0.0674758043124409,1.384291497597329,0.4770661158896168,28.398947483496762,0.04129011293759145,28.398947483496762,29.06063522681931,30.435628464390195,32.792562701911244,36.08087699496469,43.23825328536611,51.84058795270546,54.632921246465195,54.632921246465195,54.632921246465195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19719302691949694,0.3081906353893389,0.0
2085,2,0.0,22.34,54.76714989384194,41.5567420445978,42.30296090022637,0.04896815333735524,0.0,0.598447405420815,-21.118555851162068,19.25511746589217,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.63205214349198,54.766120631308766,57.61624165299534,0.04896815333735524,0.057878929055278014,1.364437932726053,0.45529825124848927,28.3637090702132,0.598447405420815,28.3637090702132,29.07310129764058,30.464754011234394,32.815596235717756,36.286686297108375,43.148981704251185,51.07164648273908,54.76714989384194,54.76714989384194,54.76714989384194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16148026473825056,0.26951591214715676,0.0
2086,3,0.0,22.26,54.82585024389431,41.50711470751821,42.123463405067966,0.040083705497239025,0.0,5.542440681282046,-21.230974063689175,19.293516947382024,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.766275073057884,54.82493661345108,57.538894246281316,0.040083705497239025,0.04895229117003974,1.339601975097424,0.43190300765705786,28.332498171094795,5.542440681282046,28.332498171094795,29.062554496428323,30.452811858004708,32.789085739443436,36.38954881985201,42.85432046803604,50.246119499702274,54.82585024389431,54.82585024389431,54.82585024389431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12597452415781915,0.23096322020659732,0.0
2087,4,0.0,22.2,54.76131559927186,41.178455671907514,41.750787484588386,0.029972112776406077,0.0,32.785188181040255,-28.045653003460707,19.13461345835235,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.76058675296253,54.82497255886909,57.461778803963014,0.029972112776406077,0.040066694955818494,1.2876821734579893,0.3959814774846669,28.310459376561106,32.785188181040255,28.310459376561106,28.952805088681817,30.24394305812729,32.453218743954665,36.101398954029996,41.7426515923459,48.6030809671266,54.44278516054295,54.76131559927186,54.76131559927186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08462046022557494,0.1886591401645086,0.0
2088,5,0.0,22.11,54.34012614524356,39.99711264751472,40.72376561358056,0.013178184924992838,0.0,123.38356663755212,-55.987843913810295,18.41831522600256,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.34012614524356,54.76043813972385,57.37714779403446,0.013178184924992838,0.029950862686833387,1.145880291594428,0.3109492712949042,28.31447792085796,123.38356663755212,28.31447792085796,28.668131916739082,29.58258181212272,31.31421839757479,34.660779926983516,38.79077463418066,44.501205526898616,51.60678747769357,54.2202938620556,54.34012614524356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.004910607810342314,0.1367756878243507,0.0
2089,6,122.2,23.78,52.34448728050444,38.67321707091685,38.18708656841402,0.0,124.19077012117702,288.52391905607163,-83.83731899765668,15.673379941611058,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.34448728050444,54.33907389102381,57.273250599118896,0.0,0.01312413983456395,0.965873762717981,0.15240331174490937,31.60405003420079,288.52391905607163,31.60405003420079,32.1023586198631,32.25774297017301,32.39768904246612,32.8001608938929,34.82099641493927,38.34309215883507,43.59722531750433,49.693341801922244,52.34448728050444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2090,7,367.77,26.92,45.62133880398579,40.040043996318026,38.512861417916895,0.0,488.00021275164545,368.676225785397,7.510863456102097,12.525333913748115,0.0,0.0,15.40981557517494,15.40981557517494,296.313126393798,45.62133880398579,52.33629168800447,56.552552649864644,0.0,0.0,1.0726724157705092,0.007224789537457029,36.35969438066286,368.676225785397,36.35969438066286,38.0825153610667,38.460643323204195,38.81620358749619,39.15826602420055,39.55649414570306,39.820496230886896,40.01920780960777,42.084409513624,45.62133880398579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,47.8610826565312,45.617486596727126,43.79156190445709,0.0,850.7278361843494,311.66742654639285,121.70245382835822,12.206478980850788,0.0,0.7084798278370954,15.409815575238177,11.39684276918656,295.60464656717596,44.75327906555994,47.8610826565312,45.89296519456324,0.0,0.0,1.5995263464275995,0.08944681425311211,41.70484188778683,311.66742654639285,41.70484188778683,44.38682194074701,44.848025648456705,45.284455773408666,45.71508753127291,46.264460476882654,46.67746494027493,47.07694491307266,47.457072617786274,47.8610826565312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,57.68807567701511,54.50276291656341,51.46754155030175,0.0,1129.8571338892111,291.08475200708267,176.9726395384333,16.363638214397785,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,48.18732203980392,57.68807567701511,53.85716943002382,0.0,0.0,2.4219350900953667,0.8394026380748043,49.669868974065864,291.08475200708267,49.669868974065864,52.5634739984105,53.201219875205474,53.81853594950031,54.43357440858144,55.2451930060737,55.85024079397509,56.447462641975555,57.03679178283058,57.68807567701511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,69.65924973523406,65.3976531310948,57.16580694324737,0.08290347162367975,1277.1307073315384,170.74069049963992,290.8718207934926,24.101560037379524,0.0,0.0,4.061983745779348,4.061983745779348,78.10730097326446,57.96457819742043,69.65924973523406,57.32100202939341,0.0,0.08290347162367975,3.504223546889833,1.9216910948692711,60.619899399179715,170.74069049963992,60.619899399179715,62.602893567283445,63.30588926592721,64.0595259211202,64.87914706698292,65.6677995856312,66.59097429272963,67.58529689701042,68.65320002691536,69.65924973523406,0.0,0.024849240540070337,0.037539164264444924,0.05171414324241212,0.0,0.09076892172118264,0.1114311742933211,0.13455965983683138,0.16050101469670644,0.0
2094,11,1031.03,38.09,72.00011444181726,66.50541725923895,57.5179702729007,0.2589851364503495,509.6126166780599,53.9930499982702,346.8788432860015,28.271536232359676,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.68935705310936,72.0177529734161,57.84645565774478,0.08330179117243491,0.2589851364503495,3.9315715773374516,2.349039125316889,61.564604174154354,53.9930499982702,61.564604174154354,62.64676943859118,63.5219414733699,64.52660567058548,65.72110093292811,66.04333464205766,67.40509654808125,68.96638109205026,70.73303778379854,72.00011444181726,0.0,0.14136032610287022,0.16981149229328685,0.20235162186388517,0.0,0.26961620586072543,0.3103983479566775,0.36182720917142824,0.4232278288723885,0.0
2095,12,1018.62,39.28,72.00387784150494,66.02313257128526,57.80199370583985,0.400996852919922,280.79877473119336,9.190232307080283,279.76143904884134,26.880785938537876,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99877885422936,72.00560206618293,58.3801351172432,0.2591952487932175,0.400996852919922,4.176299333823251,2.5937668818026887,61.71899002208879,9.190232307080283,61.71899002208879,62.09131399443674,62.96362523455897,63.9686787215183,65.10471355009292,65.13356237348474,66.2981169915846,67.7113337032395,70.0923705080934,72.00387784150494,0.0,0.22471568134596823,0.2671984463231043,0.31659648491549497,0.0,0.40401296120259295,0.46310109181603926,0.5569140284953256,0.6900675586216003,0.0
2096,13,926.7,39.82,71.99936809776463,66.40542498578354,58.2718675340831,0.582163923150586,415.628232004284,1.5069706204705668,359.60204179113384,26.74908417195759,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.92964517436471,72.0062291537966,60.18293656560119,0.401185478329656,0.582163923150586,4.563671511035059,2.9811390590144966,62.741582203766995,1.5069706204705668,62.741582203766995,62.834247078837215,63.51516136970332,64.25670600804422,65.10036867134009,65.13585317336131,66.57644084316122,68.40620260853154,70.50373578576801,71.99936809776463,0.0,0.32663569101054285,0.38162673292460414,0.4456470498338177,0.0,0.5779282497360776,0.677258015624421,0.8331861536644043,1.0,0.0
2097,14,762.12,39.69,71.9999879959859,68.82536283582375,59.81625043908453,0.8131014954918468,692.2387530982163,5.986951656766236,482.1732975871546,28.291595046787204,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.76944189600289,72.00375982126927,62.03396807968633,0.5826101897498756,0.8131014954918468,5.2216317174297755,3.6390992654092145,64.79645730577593,5.986951656766236,64.79645730577593,64.94091960279145,65.71237867773864,67.0549744587824,68.68781858468938,69.35818944156598,71.5127136789789,71.89359145376109,71.95425385392441,71.9999879959859,0.0,0.493227366591074,0.595668881082204,0.7284606534798422,0.0,0.9491129690930692,1.0,1.0,1.0,0.0
2098,15,531.28,38.8,71.64717226082121,70.43210911262081,61.36124052183759,0.9817747871969967,553.4867043399066,43.556180624598205,362.6609972768183,30.553735067547958,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.55303997555886,71.99908065469016,62.03396807968633,0.8134909187769946,0.9817747871969967,5.701008506077651,4.118476054057088,67.61223340715316,43.556180624598205,67.61223340715316,68.3425527723336,69.63418908386889,70.892536684831,71.04401602926184,71.33251282590156,71.44001915522672,71.51587202744254,71.5691980501053,71.64717226082121,0.0,0.8797135955001787,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2099,16,276.6,37.14,71.10432980859574,68.77566130997447,62.02610546114822,1.0,167.92569510363566,204.50109045947437,51.710336303259126,32.04043242966172,0.0,0.0,4.09891793875515,4.09891793875515,78.81750325557535,71.10432980859574,71.6461765430124,62.040277287066225,0.9818967618814612,1.0,5.632392678292257,4.0498602262716945,63.67865947074231,204.50109045947437,63.67865947074231,65.07244884341432,66.45756949754903,68.33848546708975,70.26446257509963,70.56473147479437,70.74839173055673,70.88225251188432,71.10414888015755,71.10432980859574,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2100,17,50.88,34.38,70.32858804667923,60.95864782605462,60.94677815965619,0.9779446215807912,4.6454428800008065,612.3185280475707,-69.48824771741492,29.651496207218862,0.0,0.0,12.451408039883667,12.451408039883667,239.42633357965875,70.32858804667923,71.09835826921635,62.040277287066225,0.9779446215807912,1.0,4.995068096917561,3.478434383244823,39.33264553148192,612.3185280475707,39.33264553148192,50.231772926662444,55.926642168043315,59.92724344081116,65.22751722341462,67.02486471991587,68.30256833484307,69.15770637932805,69.92648857086999,70.32858804667923,0.0,0.8640715286898542,0.9903629737433687,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2101,18,0.0,31.58,65.14595382206521,50.50428080964009,59.3048188197309,0.7964938891371117,0.0,1126.1528534987576,-389.6287353241906,22.89243515758116,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.14595382206521,70.32577991626628,62.03396807968633,0.7964938891371117,0.977830842971865,3.846022808261336,2.4985932761051517,29.669977377262406,1126.1528534987576,29.669977377262406,35.90328454842409,42.76357384582247,47.825678690590124,51.5194973977094,54.62865668639947,57.18021131890041,59.3311295548565,61.894037030016946,65.14595382206521,0.0,0.32201136777826506,0.5784457869813473,0.7745332270530422,0.0,0.9818692864922831,1.0,1.0,1.0,0.0
2102,19,0.0,29.7,56.09523556352127,43.96005414041858,55.79988241743139,0.49754596305161414,0.0,1116.1579700702498,-657.4404523828492,16.66220196093544,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,56.09523556352127,65.12740993902355,62.029887127360965,0.49754596305161414,0.7960423796162098,2.713202636230169,1.4900135300391995,28.63736825979157,1116.1579700702498,28.63736825979157,31.643523311240223,36.535766692909974,40.57460840796047,42.5287450826528,46.927068596152296,50.227759540717415,52.68082024298469,54.35634642019567,56.09523556352127,0.0,0.0,0.08501379146437835,0.3176574217319246,0.0,0.6573708049092104,0.7867937525400563,0.8738383983854013,0.9385486451828038,0.0
2103,20,0.0,27.99,53.327435429312985,41.370301277252295,49.67298212942369,0.279766358042996,0.0,733.7582925548907,-560.2393433078036,14.603506205355478,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.327435429312985,56.08691847527852,58.876514992310796,0.279766358042996,0.49703093904147067,1.9648408374700586,0.9122222389837628,28.520431460751535,733.7582925548907,28.520431460751535,29.375577779255675,31.74379839083903,36.51888022547513,38.96008671383986,43.269146116701066,47.048662027352,50.68989565528823,52.65370080468302,53.327435429312985,0.0,0.0,0.0,0.0,0.0,0.299334875461746,0.4674006406170086,0.6311042442145018,0.747697004650862,0.0
2104,21,0.0,26.65,52.94747545229627,40.58504392026007,46.32895593793157,0.15699475432125654,0.0,355.96194549088364,-313.2953468886022,14.375347083238676,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,52.94741639465968,53.32516784301314,58.49473721400726,0.15699475432125654,0.2795270880713029,1.5945035448960465,0.6568855829591586,28.49570242857619,355.96194549088364,28.49570242857619,28.966590367693293,30.35365033206427,33.26146192884967,36.16509762147489,43.0081309326484,47.677930692554305,50.974954984477804,52.94747545229627,52.94747545229627,0.0,0.0,0.0,0.0,0.0,0.0011650193454507674,0.2500293861165601,0.44127597729879736,0.5728249929324749,0.0
2105,22,0.0,25.46,53.3794270157467,40.817704587246716,43.84136200543776,0.10880369689334085,0.0,117.75326233019567,-150.06612662592437,15.412141225573414,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,52.94673815614125,53.37800639030553,58.14517953370274,0.10880369689334085,0.15682160220318075,1.4613381413403481,0.5558458477003726,28.480442483959365,117.75326233019567,28.480442483959365,28.929744503508935,30.182435219376845,32.668270456191316,35.43249536270644,42.575633904340954,50.04549594818421,53.28300975359871,53.3794270157467,53.3794270157467,0.0,0.0,0.0,0.0,0.0,0.0,0.10103483073461987,0.3402828402919593,0.4613112141157839,0.0
2106,23,0.0,24.36,54.00307879755232,41.2057504120266,43.22752724559088,0.07959586010672234,0.0,25.38040809161571,-70.3444996313011,16.776022158999826,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.378646683864645,54.001306298248096,57.92237288772734,0.07959586010672234,0.10874429792309151,1.4191817110896747,0.5203155413418769,28.458254359370223,25.38040809161571,28.458254359370223,28.974638118551194,30.266995791370128,32.665423963340835,35.50868235452941,42.75240632571002,52.11820616714008,54.00307879755232,54.00307879755232,54.00307879755232,0.0,0.0,0.0,0.0,0.0,0.0,0.009837723161521,0.2782104436197405,0.3954741832051765,0.0
2107,0,0.0,23.39,54.38321004777998,41.45065805830828,42.701884495096564,0.06726273789988332,0.0,0.0018169510123665343,-35.84631260970537,18.054138735952733,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.00225496882862,54.38183376719954,57.790775052418994,0.06726273789988332,0.07955868708670114,1.4011257554027625,0.4980525075562028,28.427741442078904,0.0018169510123665343,28.427741442078904,29.02925099891839,30.377058578038863,32.75128790240738,35.800172134940816,43.16856557123574,52.55131017863841,54.38321004777998,54.38321004777998,54.38321004777998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2346376778414576,0.34882732049628723,0.0
2108,1,0.0,22.66,54.622322425251966,41.52286817008792,42.455811930204696,0.05763779846014112,0.0,0.0412737939658377,-24.19050295298603,18.903808358707455,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.38235629766189,54.621151666324316,57.69750236978504,0.05763779846014112,0.06724508116541973,1.3821806732502246,0.4759369059152338,28.39228118926649,0.0412737939658377,28.39228118926649,29.052757407190498,30.423183618651287,32.77334869353565,36.056401214178976,43.20366386386572,51.79989922155899,54.622322425251966,54.622322425251966,54.622322425251966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.196059372372656,0.307250162440459,0.0
2109,2,0.0,22.43,54.75867416328195,41.54207540533122,42.28563520656552,0.04868714291600289,0.0,0.5982309535125077,-21.143455643393263,19.149990299971748,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.62145603119182,54.75764430423736,57.614360299290446,0.04868714291600289,0.05762161760343858,1.3624324519968805,0.45421746985981243,28.358437159792594,0.5982309535125077,28.358437159792594,29.066388151811598,30.453658790398325,32.79805207952937,36.26273842880011,43.116644572883175,51.03574308891887,54.75867416328195,54.75867416328195,54.75867416328195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1602505645866857,0.26847429776488896,0.0
2110,3,0.0,22.35,54.81893689965889,41.49395919537454,42.10745483332331,0.03978444035444131,0.0,5.540828327132414,-21.23572716635064,19.190112491739836,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.757801994175374,54.818023471203375,57.53681070039123,0.03978444035444131,0.048671243704463685,1.337701511177967,0.43086286618507097,28.328625804451057,5.540828327132414,28.328625804451057,29.056612974301363,30.442642501134433,32.77273605024689,36.36641017566553,42.82405596270911,50.214444509069835,54.81893689965889,54.81893689965889,54.81893689965889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12467148290702405,0.2298430390538143,0.0
2111,4,0.0,21.97,54.752020555845306,41.16311852666092,41.73494356920096,0.029645874336695077,0.0,32.77508987774491,-28.09375011198194,19.351285063909057,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.75128977217528,54.81805321035043,57.4595381797733,0.029645874336695077,0.039767399549303965,1.2855751362363714,0.3948230206464149,28.30351659467994,32.77508987774491,28.30351659467994,28.944092332700247,30.231399134892257,32.43505137363286,36.077412880119546,41.71165514491117,48.571188816949814,54.430431397664066,54.752020555845306,54.752020555845306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08319534600189261,0.1874457077004915,0.0
2112,5,0.0,21.49,54.3223050562219,39.97654373993996,40.70608797425007,0.012790939486890142,0.0,123.31987827734382,-56.147491121004286,19.021691680491717,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.32230505622189,54.751126660485035,57.374720480694606,0.012790939486890142,0.02962455674962749,1.1432335662785054,0.30962956477748194,28.301959688714714,123.31987827734382,28.301959688714714,28.65380925978604,29.565368503492788,31.292644411165675,34.634642507247776,38.758197784585455,44.466036434007876,51.585198697500424,54.20424805281287,54.3223050562219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.003200361798677561,0.1353663980246623,0.0
2113,6,122.43,23.4,52.3151610856104,38.61915938750778,38.12345131369236,0.0,121.52353027759057,288.26348355235,-84.15187650400416,16.013794088762232,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.3151610856104,54.32124635647285,57.27043071765589,0.0,0.012736699729745775,0.9604798189149467,0.15120046410313814,31.534603823512317,288.26348355235,31.534603823512317,32.022515097762,32.17479053469412,32.31178064607154,32.74888911508498,34.780950421320405,38.30563491412576,43.54804386298704,49.65429659999636,52.3151610856104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2114,7,365.12,27.96,45.59844026529451,40.063106112366846,38.51745286531129,0.0,493.5665577672447,368.12253508116663,9.083856105583433,11.47031114826559,0.0,0.0,15.409815575174942,15.409815575174942,296.313126393798,45.59844026529451,52.306966365148845,56.38441849499641,0.0,0.0,1.0744535304527947,0.006958530418118982,36.38093095038338,368.12253508116663,36.38093095038338,38.112828737572215,38.496223098036026,38.856587429093175,39.20249754451826,39.60132705936889,39.864998020786025,40.06966339844682,42.07735484618836,45.59844026529451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,47.87400552990809,45.6338041541358,43.80906918510143,0.0,849.8242345123573,311.74881140195515,122.00023329202847,11.413645040811772,0.0,0.724246355245551,15.409815575238177,11.236323856944495,295.5888800397675,44.74945350553176,47.87400552990809,45.902740345099836,0.0,0.0,1.6011153085223657,0.09029619251049698,41.72300070339097,311.74881140195515,41.72300070339097,44.406428469770596,44.86694328493546,45.30261911575114,45.732439297834325,46.280916393338664,46.692936953739604,47.09143237739538,47.47077498919639,47.87400552990809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,57.60252655261005,54.441994369739696,51.433581627627916,0.0,1122.1267159481392,290.47673029329127,175.78604352839653,16.02745617529564,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,48.19445854785037,57.60252655261005,53.80375215609176,0.0,0.0,2.4167378380019664,0.8342053859814034,49.63760027015465,290.47673029329127,49.63760027015465,52.52130357860427,53.15393096071807,53.76610423820935,54.375952744203936,55.180598442786525,55.780458872435595,56.372544480687935,56.956810777392505,57.60252655261005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,69.46865631209889,65.25166893503527,57.160658186250615,0.08032909312530484,1265.6221613122495,170.0041171505912,286.5832838997398,23.808281401101254,0.0,0.0,4.061983745779348,4.061983745779348,78.10730097326446,57.87480498646478,69.46865631209889,57.3129877475343,0.0,0.08032909312530484,3.4885476007625114,1.9060151487419486,60.51722950793625,170.0041171505912,60.51722950793625,62.49367468767804,63.18706541686892,63.93019759327473,64.73857963811865,65.52178696086878,66.43344661168491,67.41576474028753,68.47119210897523,69.46865631209889,0.0,0.023382982613066122,0.03581141027149942,0.049699551593871405,0.0,0.08804202141236071,0.10831834831987007,0.131021376156053,0.1564938737671519,0.0
2118,11,1024.0,38.21,72.00130671906368,66.55798084588398,57.517883363975294,0.2589416819876475,528.8888311522647,53.95515341020759,351.86473436559305,28.177030039792946,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.49913781435549,72.01731706769479,57.84375468314653,0.08072070390796487,0.2589416819876475,3.935304248464962,2.3527717964443995,61.645853803190334,53.95515341020759,61.645853803190334,62.7208547792075,63.59824695406099,64.60380794830999,65.79478737987156,66.10588672767129,67.45509010027946,69.0008046953415,70.74922229854592,72.00130671906368,0.0,0.14189185274709368,0.17021197941904287,0.20256833799079674,0.0,0.26947259373613647,0.3103944782999235,0.3613494539815213,0.4218773415732649,0.0
2119,12,1010.95,39.24,72.00292120556378,66.08047930831631,57.80566520389665,0.40283260194831927,284.9494151864379,9.190220331351616,283.4634481929131,26.981975995940644,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99880968252135,72.00549502855772,58.38083476737112,0.25915323997640505,0.40283260194831927,4.18408146732414,2.601549015303578,61.81282089681899,9.190220331351616,61.81282089681899,62.17586904018513,63.04540778629551,64.04540797903677,65.17972903450692,65.20760311325921,66.3541828793907,67.7474819750097,70.11329811875679,72.00292120556378,0.0,0.2270516816381246,0.2694758688804825,0.3187099071973991,0.0,0.4056985111946386,0.4648852803558674,0.5586234933810585,0.690417383685561,0.0
2120,13,922.67,39.54,71.99906275033234,66.45922711625923,58.30176461637348,0.5861825429247769,420.5420506281713,1.506972236122766,364.4521253265721,27.070301707649296,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.93030115463331,72.00636679099767,60.42339483576325,0.4030226847584732,0.5861825429247769,4.576046244008605,2.993513791988043,62.81044915608377,1.506972236122766,62.81044915608377,62.9007715063416,63.57489907854286,64.31393963941963,65.16023879555887,65.21567035086127,66.66978313331047,68.47273055030422,70.54186702363783,71.99906275033234,0.0,0.33062701697682967,0.3855262333004079,0.4492873609956939,0.0,0.5824117063350283,0.6828863784796761,0.838066087215891,1.0,0.0
2121,14,759.58,39.07,72.00049835126613,68.90124434905407,59.82860917016553,0.8188699694468524,697.4247420743945,5.985898004907635,485.0913074671253,28.95675749597675,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.75695852027992,72.00383642371025,62.028240457439985,0.586632590121812,0.8188699694468524,5.238528330582178,3.655995878561615,64.88105194717647,5.985898004907635,64.88105194717647,65.03229639777106,65.80841373671268,67.16803377040742,68.82557467405407,69.53463169392965,71.61770055844293,71.89521373150464,71.95343083933687,72.00049835126613,0.0,0.4998934762309599,0.6043868449714631,0.7401031957739267,0.0,0.9601582813728766,1.0,1.0,1.0,0.0
2122,15,539.85,37.87,71.78313066147582,70.56857179218356,61.507273270757985,0.9842355802161284,555.9300298569724,43.56038432733676,359.673684918587,31.57948764347068,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.56504935768776,71.99956556475186,62.03915428518064,0.8190452764419079,0.9842355802161284,5.719318488468398,4.136786036447837,67.79187250525253,43.56038432733676,67.79187250525253,68.53370714372272,69.86451431889094,71.04722333239866,71.18476405356625,71.42574600676589,71.50727359399086,71.57554617899264,71.64908597125579,71.78313066147582,0.0,0.8959548294264482,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2123,16,281.02,35.98,71.19910660450573,68.92787719461387,62.0281045091399,1.0,162.6061534372264,205.0445409454821,43.36343411446512,33.3800125716952,0.0,0.0,4.098917938755154,4.098917938755154,78.81750325557535,71.19910660450573,71.78205192442363,62.07337431845306,0.9843595420592124,1.0,5.643500088388545,4.060967636367983,63.79719335362479,205.0445409454821,63.79719335362479,65.14499689277741,66.83928238314721,68.72862475402026,70.47479063120655,70.69894445406631,70.8341928940791,70.94302185195271,71.16772588870423,71.19910660450573,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2124,17,50.75,33.3,70.40756400106532,61.037203955139816,60.958131721256045,0.9782457998042473,2.452421532554498,613.4613432658947,-68.67478197166947,30.85291839140832,0.0,0.0,12.451408039883667,12.451408039883667,239.42633357965875,70.40756400106532,71.1925198900837,62.07337431845306,0.9782457998042473,1.0,5.001638248263849,3.48659691955234,39.19569890318702,613.4613432658947,39.19569890318702,50.210119758032505,55.95040505707486,59.99272844436772,65.42054888870086,67.23843085280619,68.50338756774214,69.32410859717358,70.04182309820641,70.40756400106532,0.0,0.8653774238167962,0.9910448548912361,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2125,18,0.0,30.62,65.26465340834184,50.531027718589606,59.31596262028985,0.7965159711735299,0.0,1129.445110092669,-390.1697872877052,23.904708442679244,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.26465340834184,70.40488712153093,62.03915428518064,0.7965159711735299,0.9781319871938677,3.8482884297286613,2.501263064387245,29.65250713983617,1129.445110092669,29.65250713983617,35.88304269483742,42.74373984941979,47.807622767685494,51.518849380918354,54.638818307311034,57.20896437848451,59.373881843244924,61.979580361330775,65.26465340834184,0.0,0.32185885085112625,0.5781404036842257,0.7744984128862547,0.0,0.9825077423236905,1.0,1.0,1.0,0.0
2126,19,0.0,28.83,56.10148583983969,43.95382541441241,55.79728471679066,0.497550090782154,0.0,1118.0504378969542,-657.8150991193893,17.53976674186847,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,56.10148583983968,65.24590211614817,62.027471252795316,0.497550090782154,0.7960640435703694,2.712698225089893,1.4899148072118742,28.63221253322264,1118.0504378969542,28.63221253322264,31.634206172196745,36.52590831351161,40.56453486519136,42.51679615636421,46.91678774747184,50.218760442713396,52.67294307348025,54.35069337763047,56.10148583983969,0.0,0.0,0.08439878882314639,0.3172361615933657,0.0,0.6577081051523628,0.7870727877898919,0.8741044206203182,0.938850558638552,0.0
2127,20,0.0,27.22,53.316267038770796,41.35876605119159,49.66211674358843,0.2797517930482787,0.0,733.6077453267767,-560.4659204612796,15.366100503500046,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.316267038770796,56.0930962256878,58.87711801196746,0.2797517930482787,0.49703463595829595,1.963724379259731,0.9117496217409308,28.515414496079956,733.6077453267767,28.515414496079956,29.36773333385633,31.730667826407437,36.499041320551804,38.94290820356785,43.25492913022167,47.036791429131746,50.68046760363748,52.6449415874446,53.316267038770796,0.0,0.0,0.0,0.0,0.0,0.29933904338668776,0.46733852801695763,0.6310600917673711,0.7477069515793713,0.0
2128,21,0.0,25.8,52.931587031762824,40.568692955075655,46.320619341234426,0.15680015927897334,0.0,355.7620304294769,-313.58340047889527,15.213136245387984,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,52.93151407483153,53.31398245648478,58.49475611998189,0.15680015927897334,0.27951224909080175,1.5927492125848846,0.6560480339713105,28.48664654393541,355.7620304294769,28.48664654393541,28.95439157612587,30.33721831586091,33.23925103558489,36.141240121014675,42.989029992867714,47.66208712350929,50.961346950384645,52.931587031762824,52.931587031762824,0.0,0.0,0.0,0.0,0.0,0.0008098217730995489,0.2496715419510418,0.4409323920156478,0.5724454925023914,0.0
2129,22,0.0,24.58,53.355652493236,40.7941949464922,43.82698504679827,0.10855301520002086,0.0,117.65843815103855,-150.31329333084076,16.27414606349509,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,52.93082649472525,53.354218247559864,58.14441916323483,0.10855301520002086,0.1566267152666255,1.458816628370357,0.5546082022690066,28.46321661500287,117.65843815103855,28.46321661500287,28.909791529381685,30.158585958060907,32.639460615212556,35.40306199484916,42.54414321368244,50.02507634086944,53.266658223890495,53.355652493236,53.355652493236,0.0,0.0,0.0,0.0,0.0,0.0,0.10035826653778283,0.3396770857743397,0.4606909133466921,0.0
2130,23,0.0,23.57,53.977348210513476,41.17665179698566,43.20955845894465,0.07921402817164025,0.0,25.35607111283326,-70.6796276182346,17.541476275702315,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.35485154028894,53.975560230852686,57.92113104806119,0.07921402817164025,0.10849341754814901,1.4159190809817461,0.5188323366239347,28.4309318336576,25.35607111283326,28.4309318336576,28.946860112421746,30.23571857528036,32.629854989281746,35.47380904486489,42.7155443466169,52.09714921872428,53.977348210513476,53.977348210513476,53.977348210513476,0.0,0.0,0.0,0.0,0.0,0.0,0.008862323551371636,0.2772523495313771,0.39449652141679475,0.0
