hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,30.278748918010187,28.97333598043376,28.852367927567006,0.0,0.0,0.00013336926244850424,-1.3463946979559402,6.254060953458239,0.0,0.0010339706592926922,6.070771526896329e-05,0.0,0.00013336926244850424,30.278748918010187,30.427558705646074,30.107680519783983,0.0,0.0,0.04604838499342997,0.0,28.216099196018057,0.00013336926244850424,28.216099196018057,28.26513251190456,28.30498532010881,28.380502309114547,28.51923476236332,28.722664273933436,29.03418733469207,29.44793359541872,29.933599135074196,30.278748918010187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,30.133431705669306,28.901891177837072,28.798833722451306,0.0,0.0,0.0027595741093320897,-1.2342515251519697,6.4213198628083745,0.0,0.02344250335806516,0.0013626435871167979,0.0,0.0027595741093320897,30.13343170566931,30.27719223752758,30.007097704973194,0.0,0.0,0.03962430555652828,0.0,28.133854213220832,0.0027595741093320897,28.133854213220832,28.20753604859884,28.253944822296784,28.333192755674823,28.48270187771635,28.67788720774617,28.985524030863594,29.39160697452347,29.85717350289384,30.133431705669306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,29.991962585002476,28.828700647927135,28.743481807517778,0.0,0.0,0.036447941974392446,-1.276159518557011,6.556351012851588,0.0,0.3406501584548321,0.01961105217337,0.0,0.036447941974392446,29.991962585002476,30.131920262299182,29.925915787362367,0.0,0.0,0.033031506601697756,0.0,28.05226065255666,0.036447941974392446,28.05226065255666,28.14719541117828,28.201343526360784,28.284923140151054,28.44319992459848,28.630763805675368,28.932964920046572,29.329694769566185,29.77306366322976,29.991962585002476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,29.852473956113677,28.75325839659149,28.682924319833838,0.0,0.0,0.3067854884616826,-1.3961759845265675,6.569597417728458,0.0,3.1730057748453344,0.18096714870606712,0.0,0.3067854884616825,29.852473956113673,29.990474527764267,29.843638249748366,0.0,0.0,0.026155123695511522,0.0,27.979184550287602,0.3067854884616826,27.979184550287602,28.084432638767442,28.147275771716057,28.235089358752358,28.399459473523297,28.579013398797716,28.87230453295772,29.256492096993792,29.67739925850648,29.852473956113677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,29.702489234196968,28.666307940039598,28.6046181581376,0.0,0.0,1.6351705841058848,-1.8053784359639282,6.486383276134308,0.0,18.95368808035261,1.0707271688699929,0.0,1.6351705841058848,29.70248923419697,29.850892760106763,29.751880816672884,0.0,0.0,0.01803356983528642,0.0,27.95072474135652,1.6351705841058848,27.95072474135652,28.016387278975778,28.084294788144398,28.173861282762083,28.339861188838192,28.503730589333117,28.77305218671915,29.132435748501322,29.535624875090342,29.702489234196968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,29.48642850204343,28.543967582909133,28.48163614488815,0.0,0.0,5.350032038596497,-2.8353972397895935,6.37230136860637,0.0,72.7572600649301,4.061983284507146,0.0,5.350032038596496,29.486428502043427,29.70042429190456,29.628184035678466,0.0,0.0,0.006311236428098924,0.0,28.020546509848074,5.350032038596497,28.020546509848074,28.020546509848074,28.020546509848074,28.0799867004879,28.231319239790288,28.364952270532687,28.57558511711543,28.873000174129597,29.252812184252377,29.48642850204343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.078932747899227,28.380781082188165,28.32043043329447,0.0,0.0,9.43626003273263,-3.7166591895339325,6.1344434746844945,0.0,180.55390544533216,9.880471536124386,0.0,9.43626003273263,29.07893274789923,29.48264136154384,29.40289931548726,0.0,0.0,-0.009259467079302554,0.0,28.103790433916153,9.43626003273263,28.103790433916153,28.103790433916153,28.103790433916153,28.103790433916153,28.114234716441747,28.18161962043364,28.30720111098375,28.500528442615707,28.790386008858054,29.078932747899227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.605792523294696,28.43623650464704,28.363058341257357,0.0,16.744956552600105,6.313524667433286,0.9828026829484013,5.420287197292034,0.0,289.9996017263643,15.409815575174942,0.0,6.313524667433284,28.605792523294696,29.073055295488746,28.957861736137648,0.0,0.0,-0.004248322391413249,0.0,28.344020129901843,6.313524667433286,28.344020129901843,28.35061009321687,28.369572718317837,28.388410940189683,28.40683248713093,28.427954167121847,28.444294371415012,28.459261000341975,28.479581666224426,28.605792523294696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.23996094801571,29.027947155883187,28.81985625444871,0.0,67.73982324030617,9.590386774847428,10.531650181861034,4.635283122371002,0.0,286.722739620166,15.409815575238177,0.0,9.590386774847426,28.634593331211814,29.23996094801571,28.99948898561645,0.0,0.0,0.04926583095166904,0.0,28.766159247426675,9.590386774847428,28.766159247426675,28.87232661699627,28.917507936125748,28.962249757129545,29.00695384338966,29.06488340848211,29.10878464406737,29.15196583382745,29.194267161807712,29.23996094801571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.113821154032156,29.830811154671213,29.53811670998364,0.0,93.76166947737931,14.93229583286971,16.559768857764574,3.9486935544890858,0.0,175.05786977527848,9.88047154288942,0.0,14.932295832869707,29.27006623839542,30.113821154032156,29.760992814807434,0.0,0.0,0.12414651104171266,0.0,29.459635516472435,14.93229583286971,29.459635516472435,29.633787685077625,29.692956139199215,29.75103254797436,29.808878810637033,29.8844987173032,29.941333213861647,29.997425505780146,30.05281326408233,30.113821154032156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,31.10887385535339,30.789312843640545,30.425295948213883,0.0,104.1428456550593,10.437012836832206,20.454255844502658,3.62497520461894,0.0,67.670288136432,4.061983745779406,0.0,10.437012836832206,30.135757448862606,31.10887385535339,30.67781628237613,0.0,0.0,0.21422736865532635,0.0,30.39513296274767,10.437012836832206,30.39513296274767,30.558666286678047,30.625606735711457,30.69162610790174,30.757430410162364,30.844412478762877,30.90940907936837,30.973781878246232,31.037639833436227,31.10887385535339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.733767927997413,31.49406368908758,31.203442223380666,0.0,76.77457836216078,3.6580067665723237,17.940459279072318,3.9822469044326367,0.0,16.931239672007006,1.070747335130462,0.0,3.6580067665723233,31.10434759017474,31.733767927997413,31.40204799139289,0.0,0.0,0.283361693346518,0.0,31.215610721884833,3.6580067665723237,31.215610721884833,31.313159833142514,31.364855985365185,31.415692678084547,31.466054171377642,31.53154335138722,31.581119573382537,31.630240630249286,31.679052707383903,31.733767927997413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.18182803704201,32.0039404530978,31.787924195111145,0.0,56.125710797434515,0.7337783288300821,13.475454869889465,4.8784767192232,0.0,2.7568828731768185,0.18153244175506972,0.0,0.7337783288300821,31.728777565351255,32.18182803704201,31.937662798832832,0.0,0.0,0.3338751490959221,0.0,31.806201888001294,0.7337783288300821,31.806201888001294,31.865902746513108,31.904734693985457,31.942989366061415,31.98086265564718,32.0296735857907,32.06698506633187,32.10396476574922,32.14072714781077,32.18182803704201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.61371064959829,32.4545794888,32.2677868737036,0.0,49.957469298722046,0.13632838196233718,11.063417148644959,6.022815690706102,0.0,0.4361386935654536,0.02977124963751734,0.0,0.13632838196233718,32.185493897771536,32.61371064959829,32.39953364299919,0.0,0.0,0.37767347432197756,0.0,32.28014280544032,0.13632838196233718,32.28014280544032,32.330593107776984,32.36507208047794,32.399206423639924,32.43312874539492,32.476889796723874,32.510445170962456,32.543737671382296,32.57685091352629,32.61371064959829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.607732166247956,32.548386759235925,32.492498596947094,0.0,19.500056598239592,0.5673948653359406,5.180814519116071,6.937585395741851,0.0,1.710267710679564,0.11845023764567016,0.0,0.5673948653359407,32.558529801623635,32.61253505559745,32.55210170651823,0.0,0.0,0.38966855065915307,0.0,32.47813569438659,0.5673948653359406,32.47813569438659,32.50278830305065,32.51645608990409,32.52965098638736,32.54254092387745,32.557209849556166,32.569933596004894,32.582423431446195,32.594672868582876,32.607732166247956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.49959550613418,32.39566321664627,32.469477540715474,0.0,0.0,4.111941521321546,-0.5307592352042703,7.512821410521748,0.0,12.525393746899633,0.8652275087027939,0.0,4.111941521321547,32.49937147116236,32.60647387483902,32.56524868183875,0.0,0.0,0.378043787727313,0.0,32.050688776907954,4.111941521321546,32.050688776907954,32.350285018609696,32.402939887563214,32.424409026607634,32.470806043018314,32.470806043018314,32.470806043018314,32.480570567788185,32.49959550613418,32.49959550613418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.39674060558659,32.07052633159215,32.32496302068751,0.0,0.0,18.9859467720251,-3.3318373993897006,7.96418642864313,0.0,59.83155648355015,4.098917938755161,0.0,18.9859467720251,32.396417806227724,32.49826571425357,32.53071331936233,0.0,0.0,0.35109365452663455,0.0,30.806366245595406,18.9859467720251,30.806366245595406,31.74996839339739,32.15048783200887,32.29500054127798,32.38345664847925,32.38977051051597,32.39181359147873,32.39674060558659,32.39674060558659,32.39674060558659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.2865795107227,31.344330078310826,31.830651137296968,0.0,0.0,56.15952757095345,-11.396549078421977,7.988704592994446,0.0,183.26680600870347,12.451408039883749,0.0,56.15952757095345,32.28648093672177,32.395335451968656,32.43632950424711,0.0,0.0,0.28694542236269927,0.0,29.132992149726185,56.15952757095345,29.132992149726185,29.89306948690429,30.641887056284215,31.264362218232677,31.86892916722477,32.086700306885945,32.204150578217764,32.262557726819736,32.2865795107227,32.2865795107227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.869642299651808,30.18606201020242,30.66782874283577,0.0,0.0,103.65715985061189,-26.809313984254857,7.290002244053432,0.0,362.6816592049983,24.252031236852616,0.0,103.65715985061186,31.86964229965181,32.28513651042517,32.341800083293215,0.0,0.0,0.175998260268047,0.0,28.50333330124787,103.65715985061189,28.50333330124787,28.686847683978364,28.969318211839326,29.342887759934953,29.958666891587228,30.423704091579513,30.85341309763596,31.22598614473704,31.586874863997767,31.869642299651808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.41090949800128,29.170913833548305,29.45658074650924,0.0,0.0,95.38456451468302,-27.92578471225944,6.282684240849506,0.0,487.0021422255929,30.28712178067374,0.0,95.38456451468302,30.410909498001278,31.858918880631723,31.95336712782014,0.0,0.0,0.07433101151252815,0.0,28.441518949899535,95.38456451468302,28.441518949899535,28.46576379067643,28.52311534418585,28.623213081310084,28.797537403029565,29.019340326900217,29.285194469325162,29.585981905723457,29.959781523146468,30.41090949800128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.406890672849805,28.744256968824786,28.84082007116145,0.0,0.0,39.59878017661648,-14.19659731631244,5.5906343188918965,0.0,426.7400388718216,24.25203123647955,0.0,39.59878017661648,29.40689067284981,30.39803165019397,30.63391622272722,0.0,0.0,0.029141597017035687,0.0,28.43027117373427,39.59878017661648,28.43027117373427,28.43027117373427,28.43863953375087,28.466887724045282,28.52130513548583,28.611567795504744,28.73855073145993,28.90370858820282,29.127006261111706,29.406890672849805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.03154303232691,28.59587212488997,28.61191443498467,0.0,0.0,10.75422011863319,-5.277506781998959,5.302122586265335,0.0,228.6721128502772,12.451408008121792,0.0,10.754220118633189,29.03154303232691,29.402069232189504,29.529180135532464,0.0,0.0,0.013085254312138785,0.0,28.401290275019747,10.75422011863319,28.401290275019747,28.401290275019747,28.401290275019747,28.410206656819625,28.44022166008643,28.493166968301857,28.57747556689058,28.695203558605275,28.856833691927235,29.03154303232691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,28.875506592829716,28.522420700532876,28.516144688892854,0.0,0.0,2.321951395197356,-2.2080080375104982,5.221647734071125,0.0,76.49551851472866,4.098916204608886,0.0,2.321951395197356,28.875506592829716,29.029730274123153,29.036768180349885,0.0,0.0,0.0055416551828851544,0.0,28.354738413691443,2.321951395197356,28.354738413691443,28.354738413691443,28.354738413691443,28.36305170751875,28.394516838636928,28.43737984090682,28.511561652616237,28.617955328864884,28.759327841578713,28.875506592829716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.77477128637373,28.464389554143263,28.459267758210572,0.0,0.0,0.36301550659849713,-1.311319338520939,5.163749215476897,0.0,16.27315242170097,0.8651668009875285,0.0,0.36301550659849713,28.77477128637373,28.874406167446008,28.84421923393851,0.0,0.0,1.4890460831180058e-05,0.0,28.290274599970065,0.36301550659849713,28.290274599970065,28.30258845682211,28.30598456821205,28.317243680678278,28.357010911401165,28.393001859461858,28.465360424776975,28.57011108555204,28.703439117698686,28.77477128637373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.686950817933933,28.408523189317908,28.41432079576169,0.0,0.0,1.884932143065073e-05,-1.036269368968233,5.094443823592539,0.0,0.0011484906003105455,6.070771526896329e-05,0.0,1.884932143065073e-05,28.686950817933933,28.773832400648804,28.756028890016438,0.0,0.0,-0.005079572212069363,0.0,28.216263952943155,1.884932143065073e-05,28.216263952943155,28.2510721342765,28.258065128843047,28.272719032915152,28.321528118930882,28.350071636542637,28.42188622142998,28.52594087946119,28.652953563865193,28.686950817933933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.602215935208882,28.3528164688932,28.36832444087237,0.0,0.0,0.0002864998042065508,-1.060463512082719,5.106773573900479,0.0,0.025915577663190702,0.0013626435871167979,0.0,0.00028649980420655086,28.602215935208882,28.68604771569058,28.69983492507563,0.0,0.0,-0.010186632285755462,0.0,28.144174235033155,0.0002864998042065508,28.144174235033155,28.199334242630467,28.21176518945076,28.22988549250803,28.284664761346015,28.30782558666821,28.37747430948581,28.479151818254913,28.598336364473255,28.602215935208882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.52935219050298,28.297517623732155,28.320823325695834,0.0,0.0,0.0023114556776759766,-1.095156334652598,5.1098129392545815,0.0,0.3747866447515483,0.01961105217337,0.0,0.0023114556776759757,28.5292219603731,28.601343397592093,28.64550930915166,0.0,0.0,-0.015298756680693849,0.0,28.074491383531786,0.0023114556776759766,28.074491383531786,28.14655937036216,28.165491552259052,28.187367991062832,28.246707826924045,28.2657936962475,28.33273852641354,28.43045298025617,28.52935219050298,28.52935219050298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.46033562327711,28.24395089940214,28.27094971339389,0.0,0.0,0.006578396141124121,-1.1498551611155976,5.034436896210158,0.0,3.4732280730219065,0.18096714870606712,0.0,0.006578396141124121,28.460201789272002,28.528498240364993,28.584732506342597,0.0,0.0,-0.020339756767189954,0.0,28.01402744369212,0.006563190285112724,28.01402744369212,28.093069908184304,28.119600450875357,28.145439510248888,28.207614345857905,28.22446097468544,28.287369325100375,28.378911014663352,28.46033562327711,28.46033562327711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.390496786414968,28.194372112438643,28.216585976306437,0.0,0.0,0.0,-1.2533767012717196,4.90233062671823,0.0,20.636355758018937,1.0707271688699929,0.0,0.0,28.39039843427367,28.459505892142033,28.515416301078027,0.0,0.0,-0.025194590300337532,0.0,27.995495360213276,-0.04749709356043107,27.995495360213276,28.038073350240772,28.07063198187533,28.10087959200605,28.163640780384632,28.181603488861153,28.23578729222474,28.31734700215201,28.390496786414968,28.390496786414968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.311796465904177,28.153937180788358,28.159219188327885,0.0,0.0,0.0,-1.3226131853932193,4.78926149579422,0.0,78.63670314455379,4.061983284507146,0.0,0.0,28.311796465904177,28.389688808163456,28.441067222844385,0.0,0.0,-0.029454440755081326,0.0,28.05215603908718,-0.5294110410271954,28.05215603908718,28.05215603908718,28.05215603908718,28.05215603908718,28.10332782862651,28.126750022684394,28.16686458403496,28.229786972469988,28.305241829294534,28.311796465904177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.214693157925076,28.13372324120567,28.123471835175625,0.0,0.0,0.0,-0.8241688664834256,4.572264340288398,0.0,192.26989846725374,9.880471536124386,0.0,0.0,28.214693157925073,28.31095259099849,28.35587381280625,0.0,0.0,-0.03174697210616523,0.0,28.106358429495295,-2.279732989189006,28.106358429495295,28.106358429495295,28.106358429495295,28.106358429495295,28.106358429495295,28.106358429495295,28.106358429495295,28.131068334902192,28.185223328590048,28.214693157925076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.239893591935505,28.962633619331246,28.67652108178931,0.0,85.27350002794124,7.948820362810423,12.750761399028697,4.44781685560781,0.0,288.4511530839137,15.409815575174942,0.0,7.948820362810421,28.273751494454643,29.239893591935505,28.90174779813775,0.0,0.0,0.0412167377563059,0.0,28.647455428953226,7.861973309883853,28.647455428953226,28.751236606886476,28.809456455557182,28.867959347299596,28.926890997435258,29.00464167475695,29.063252835525326,29.121133452186832,29.177973039671976,29.239893591935505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,31.150068934592802,30.57662552031926,30.010588071646435,0.0,188.86171519640965,36.08124649064937,30.757423470229632,4.780923868484347,0.0,260.231879904364,15.409815575238177,0.0,36.081246490649356,29.33565238662156,31.150068934592802,30.457543827479203,0.0,0.0,0.18921628259358295,0.0,29.81541610719894,36.08124649064937,29.81541610719894,30.180518227127227,30.29986405648758,30.41714811707759,30.53423958505646,30.687471055991487,30.80268308333022,30.91623460124136,31.027993628211455,31.150068934592802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,34.926810637425184,33.82957854742142,32.67407614366037,0.0,362.11881661782195,58.101725753975735,61.407733765762394,6.311322782480741,0.0,131.88843985417245,9.88047154288942,0.0,58.10172575397573,31.316402267112657,34.926810637425184,33.516340600822,0.0,0.0,0.48692205067497735,0.0,32.39592085900606,58.101725753975735,32.39592085900606,33.06967194353665,33.29528517080152,33.51780086101241,33.74048445108253,34.0366006612235,34.25682169740599,34.47445061422111,34.689453002643575,34.926810637425184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,36.8674614986148,36.07715576308722,35.18000730736579,0.0,264.1525762118285,34.76742704805372,57.77519912818445,8.343504559889208,0.0,43.33987392521048,4.061983745779406,0.0,34.76742704805372,34.90954721825232,36.8674614986148,35.82277158049376,0.0,0.0,0.7079636952788737,0.0,35.04902563508805,34.76742704805372,35.04902563508805,35.5220318353337,35.69019355359586,35.85393062678265,36.015702556622045,36.22514477043639,36.383258657940814,36.539499038434265,36.69436697396367,36.8674614986148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.29844085717325,38.504040259224006,37.544860290452846,0.0,253.42833159087044,12.083229688031464,54.522587845033144,10.530993347168241,0.0,8.506016750547868,1.070747335130462,0.0,12.083229688031464,36.89975249073158,39.29844085717325,38.184799752595374,0.0,0.0,0.938777803834573,0.0,37.58626116214399,12.083229688031464,37.58626116214399,37.90674923885613,38.07524871476001,38.24190353513972,38.4078711821844,38.62728565616998,38.79162869709305,38.95465384605733,39.11671803353747,39.29844085717325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,42.16848020667706,41.278368286931254,40.17525880952051,0.0,277.9800513717176,2.620814286291387,60.644841497122734,13.184200091455535,0.0,0.8698469157155121,0.18153244175506972,0.0,2.620814286291387,39.36005048456779,42.16848020667706,40.893802515395116,0.0,0.0,1.200952840828551,0.0,40.305531096773485,2.620814286291387,40.305531096773485,40.588257320663644,40.777779760937136,40.966369647330104,41.15462763397543,41.40455327829547,41.59145662036556,41.77700401466244,41.96156155934131,42.16848020667706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,43.54676228676905,42.956532130168256,42.22541112327818,0.0,185.3062569019973,0.4946598620511581,47.26704383823279,15.64091238285935,0.0,0.07780721347663282,0.02977124963751734,0.0,0.4946598620511581,42.13870191901071,43.54676228676905,42.730665849583076,0.0,0.0,1.3701235254856385,0.0,42.309162080342794,0.4946598620511581,42.309162080342794,42.49319840864146,42.623359751722724,42.75147358823445,42.878068796298706,43.04034223893416,43.16468309609014,43.28779017102939,43.41008820750829,43.54676228676905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,43.33118786122589,43.18005228725248,43.00488661480341,0.0,53.20004990182515,2.0583729644934134,17.971104869384895,16.93382554600203,0.0,0.21928961152209164,0.11845023764567016,0.0,2.0583729644934134,43.30769830684173,43.54380954008221,43.216185214199896,0.0,0.0,1.4043313768769905,0.0,42.97643885355675,2.0583729644934134,42.97643885355675,43.05361279487145,43.096621668165966,43.137152007471975,43.17542450878921,43.21412728617904,43.2464007593117,43.27597776322388,43.30367251329121,43.33118786122589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,43.081665980300436,42.745663632896964,42.97604033323143,0.0,0.0,14.824822019974276,-0.665062028066621,17.39470276795753,0.0,1.8125132482469088,0.8652275087027939,0.0,14.824822019974276,43.08114922474009,43.32826912386702,43.24132596440466,0.0,0.0,1.372111852089079,0.0,41.57324017848289,14.824822019974276,41.57324017848289,42.61616334161962,42.79617299970996,42.864853301446836,43.000679773502206,43.000679773502206,43.000679773502206,43.03001546515684,43.081665980300436,43.081665980300436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,42.85198449648204,41.68800969741415,42.56199917371337,0.0,0.0,69.1110612356033,-9.545876911897707,17.26394412005079,0.0,9.70644201997195,4.098917938755161,0.0,69.1110612356033,42.85138827202783,43.07873015231667,43.15540933895911,0.0,0.0,1.285736846733412,0.0,37.171430584619046,69.1110612356033,37.171430584619046,40.57231488796236,42.004942580159664,42.51272448253153,42.78626960409633,42.8159461015165,42.82597407556528,42.84421984846326,42.85198449648204,42.85198449648204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,42.60156897642482,39.159821599883536,40.87843285154243,0.0,0.0,206.55539581907937,-38.81526392971778,15.910192246697989,0.0,32.87093776057753,12.451408039883749,0.0,206.55539581907937,42.60156897642482,42.84899122195563,42.94102477415745,0.0,0.0,1.0632712586676427,0.0,31.07110554877857,206.55539581907937,31.07110554877857,33.88614800277794,36.63694632560944,38.9075235547489,41.07027294514831,41.85438379122487,42.27703042727021,42.48884682351545,42.59839279815418,42.60156897642482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.22225416119648,34.99165141623208,36.72567443942303,0.0,0.0,385.6232395618272,-95.74342969448195,12.900590858977864,0.0,80.71557949378303,24.252031236852616,0.0,385.6232395618272,41.22225416119648,42.59838554563395,42.728066461498486,0.0,0.0,0.6647474282468486,0.0,28.706740375615432,385.6232395618272,28.706740375615432,29.423904366297705,30.500265565034976,31.904089633645576,34.185489172638334,35.90129119316359,37.47998513784774,38.84394587111253,40.1585708556924,41.22225416119648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,35.979335798893445,31.287498404319937,32.32344237416477,0.0,0.0,361.29935565872864,-101.49513995535777,9.269474640994286,0.0,221.08735108154715,30.28712178067374,0.0,361.29935565872853,35.979335798893445,41.184281184775365,41.43640431657768,0.0,0.0,0.29417859794715184,0.0,28.457570477867762,361.29935565872864,28.457570477867762,28.58138492040845,28.82745675551075,29.230540698309508,29.908751831487745,30.754821127394,31.75866437063278,32.8861146742526,34.27723623724001,35.979335798893445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,32.35364341456304,29.746883596473417,30.081789706892337,0.0,0.0,156.65676374586832,-51.68215755630968,6.937323585833871,0.0,309.68205530256967,24.25203123647955,0.0,156.6567637458683,32.35364341456304,35.93301771462812,36.71504790372034,0.0,0.0,0.1305845106154558,0.0,28.435545872585227,156.65676374586832,28.435545872585227,28.459929306002554,28.531726954707853,28.672723955217734,28.906582322957895,29.27232245115996,29.771627090655425,30.40926058670962,31.258586438920716,32.35364341456304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,31.073994496855597,29.276666677251388,29.287976478581257,0.0,0.0,46.39467640955224,-18.301666861608425,6.064057212131465,0.0,193.031656559358,12.451408008121792,0.0,46.39467640955224,31.073994496855594,32.33714077279608,32.7164439704684,0.0,0.0,0.07812577699377213,0.0,28.411968458031186,46.39467640955224,28.411968458031186,28.41568281326152,28.450848388795507,28.531994443599444,28.670140030314645,28.904310101607763,29.25206371543354,29.71987987740445,30.343498364861464,31.073994496855597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,30.651191057244752,29.125802769162256,29.0204198236233,0.0,0.0,11.390497394876048,-6.168620767463525,5.737041203134542,0.0,67.42697251504994,4.098916204608886,0.0,11.390497394876048,30.65119105724475,31.069021546867027,30.968480511618647,0.0,0.0,0.06099823839576356,0.0,28.36734108944089,11.390497394876048,28.36734108944089,28.3718171725855,28.402500562478377,28.4729744873653,28.5932244905568,28.80633840834477,29.123820003268303,29.551862999671528,30.09636540636993,30.651191057244752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,30.45715984675973,29.052028809134107,28.917125326458642,0.0,0.0,2.100850512187819,-2.381494044596846,5.639663964972558,0.0,14.535317416111651,0.8651668009875285,0.0,2.100850512187819,30.45715984675973,30.64904335799431,30.347592281343736,0.0,0.0,0.05325772391862711,0.0,28.304135115997344,2.100850512187819,28.304135115997344,28.32481667786248,28.35900818856511,28.43063032943617,28.555607910986502,28.767453569996356,29.08220771584254,29.50383686907713,30.01549897067481,30.45715984675973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
