hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,42.034905434378885,33.91703914775746,32.674716859451536,0.0,0.0,0.0009736059266527696,-1.492640592740929,12.078112649531091,0.0,0.0001937339950884267,6.070771526896329e-05,0.0,0.0009736059266527696,42.034905434378885,42.481201605412494,35.289108608581785,0.0,0.0,0.6021410383437434,0.0,28.20454154901514,0.0009736059266527696,28.20454154901514,28.312465637226143,28.459270048385996,29.125760476461362,31.55383357071134,34.48907031430694,36.67104294102813,38.588113079899095,40.54950316684921,42.034905434378885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1028,1,0.0,21.55,41.60529629719233,33.80569108795072,32.55188586891455,0.0,0.0,0.021156450172370108,-0.6440431104600757,12.46517265240323,0.0,0.005045627295027138,0.0013626435871167979,0.0,0.021156450172370108,41.60529629719233,42.030282991372566,34.78020340665802,0.0,0.0,0.5896547092411782,0.0,28.113365105537905,0.021156450172370108,28.113365105537905,28.26898838877719,28.457998513740865,29.21398916953863,31.529193830739267,34.338966146666074,36.54400161455387,38.471475163886055,40.37006114891661,41.60529629719233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1029,2,0.0,21.04,41.19195543278977,33.68688237630019,32.457683633967086,0.0,0.0,0.29487829473710675,-0.49393316900424206,12.834809319979211,0.0,0.08221980569211787,0.01961105217337,0.0,0.29487829473710675,41.19195543278977,41.60085878470156,34.52069753261983,0.0,0.0,0.5765250216265076,0.0,28.020409249277588,0.29487829473710675,28.020409249277588,28.2217357613382,28.455778902456622,29.28022233312486,31.481332630033986,34.18075361408662,36.40890889634854,38.34228878413704,40.17102052175192,41.19195543278977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1030,3,0.0,20.56,40.7793039387475,33.5440629363666,32.34209372325988,0.0,0.0,2.634193169253158,-0.6060757574633029,13.161268517903189,0.0,0.8455980940538613,0.18096714870606712,0.0,2.6341931692531584,40.7793039387475,41.187529486518606,34.32915474883543,0.0,0.0,0.5607295599393605,0.0,27.9328374336872,2.634193169253158,27.9328374336872,28.168348592978372,28.446892647153824,29.313330125440427,31.374778590179094,33.97622896693746,36.23349971570729,38.173044404065415,39.93102709889314,40.7793039387475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1031,4,0.0,20.12,40.307105364157344,33.29004593662724,32.074207831325175,0.0,0.0,15.034794073344669,-1.4046134638801813,13.38548506982812,0.0,5.554064591113825,1.0707271688699929,0.0,15.034794073344669,40.307105364157344,40.77427239187278,34.133566271634976,0.0,0.0,0.5323092807962461,0.0,27.88984144112761,15.034794073344669,27.88984144112761,28.095967015846732,28.405500574885412,29.24706326899281,31.017857464673444,33.50544684172236,35.846928820614636,37.82126647962117,39.53192576527961,40.307105364157344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1032,5,0.0,19.7,39.56678790821303,32.69060212957722,31.343177452913885,0.0,0.0,54.20424454566549,-3.8330316860143525,13.38189618969349,0.0,23.90304755786113,4.061983284507146,0.0,54.20424454566549,39.56678790821303,40.29980059237225,33.788033297829976,0.0,0.0,0.46472314006096466,0.0,27.982871054780126,54.20424454566549,27.982871054780126,28.011351149650448,28.268034769352663,28.934666326386882,30.13498042063164,32.25616133050473,34.71634349735223,36.83973274662513,38.617392784921655,39.56678790821303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1033,6,39.15,20.78,37.98269751574175,31.534392058758428,29.943995580605176,0.0,0.0,118.84161740897821,-7.336368787725966,11.462051836097979,0.0,71.14854806908656,9.880471536124386,0.0,118.8416174089782,37.98269751574175,39.55306989452653,32.88464894485084,0.0,0.0,0.33441947081596574,0.0,28.11810605174737,118.84161740897821,28.11810605174737,28.11810605174737,28.13218371384938,28.4403647245189,29.038739492864718,30.31489590091733,32.344622044483856,34.53519454577313,36.552091170548564,37.98269751574175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1034,7,235.32,24.26,35.24444088285128,32.864584358492976,31.80850161489499,0.0,305.0093463613744,145.67892543927093,9.776215762372686,8.083238667039138,0.0,150.63420095452665,15.409815575174942,0.0,145.67892543927093,35.24444088285128,37.95613250377768,32.02917788420376,0.0,0.0,0.48566665307110846,0.0,31.14572948317296,145.67892543927093,31.14572948317296,31.857893851917545,32.1536098341042,32.42513616142185,32.670758520893074,32.84879754284079,33.03786547855038,33.259347023512206,33.88749003619157,35.24444088285128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,38.96018835693279,37.10487671482887,35.60484248337593,0.0,635.9839190568592,157.70352098515184,19.90545847276885,7.403859716405552,0.0,138.6096054098616,15.409815575238177,0.0,157.70352098515184,35.35256750915254,38.96018835693279,35.82908624668065,0.0,0.0,0.9565431914264303,0.0,34.39813373166888,157.70352098515184,34.39813373166888,35.809303300099046,36.28799161910331,36.71857384453737,37.115953110269665,37.41689950829483,37.75438567297974,38.13970037301271,38.542707701616656,38.96018835693279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,46.574257646859515,43.804108711663716,41.37974393182252,0.0,928.374386306365,175.10522637725924,30.27969957091413,10.500878413660043,0.0,17.294996042085536,9.88047154288942,2.5730394642941135,172.6951695660628,39.27120052831065,46.574257646859515,41.699045519327605,0.0,0.0,1.6993114729419623,0.033260014003681566,39.990638149029024,175.10522637725924,39.990638149029024,41.813274768866066,42.524906836074216,43.179277230412225,43.78902842545597,44.243151032444125,44.756741017162355,45.340387893818374,45.94574744578302,46.574257646859515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,55.294873583750686,52.02617649752973,48.895100160908136,0.0,1039.0861849127502,109.12134956040727,39.40547398368566,16.111451493141267,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,46.78573360177715,55.29487358375069,49.272582255745334,0.0,0.0,2.6131648568012817,0.7676836481061271,48.04714983012178,109.12134956040727,48.04714983012178,49.60206720292104,50.40287054024715,51.16659618736922,51.90378163236345,52.45329176011391,53.086159921753946,53.810068792882625,54.54677556445601,55.294873583750686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,61.566423795663034,58.87388587005156,56.08809588033262,0.0,825.4597483166164,37.19182173233713,37.7152322586616,22.272983651123802,0.0,0.0,1.0707473351304677,1.0707473351304677,20.58924643857928,55.28044466439659,61.566423795663034,56.4166927635788,0.0,0.0,3.3791597997345493,1.5336785910393946,55.86110153881784,37.19182173233713,55.86110153881784,56.78649874841665,57.4381660897475,58.08693429857475,58.72938616148557,59.20250007591792,59.74821740175345,60.36301764454415,60.96788301116318,61.566423795663034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1039,12,763.4,34.12,69.618230410351,66.478130832251,57.29373306799267,0.14686653399633465,915.992795202542,7.938801923871802,70.58163600625589,28.73223416042808,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,61.600021719508796,69.618230410351,57.32336504383016,0.0,0.14686653399633465,4.258481558852942,2.413000350157788,63.28223417983877,7.938801923871802,63.28223417983877,64.04243896108865,64.70337486015273,65.33932260038154,65.95832254942654,66.81322017969323,67.6022317555873,68.27414250577665,68.9473584058293,69.618230410351,0.0,0.0,0.0,0.0,0.1394585400369625,0.16168252191507893,0.0,0.0,0.0,0.0
1040,13,664.15,34.37,72.00159801148664,69.29449821056238,57.765321665412,0.38266083270600026,440.8905492475155,1.4781972848773575,105.6422948421313,34.23876748066737,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,69.57883783928435,72.00930343542318,57.82284962889273,0.14730381919967137,0.38266083270600026,4.663655143334875,2.8181739346397197,66.97097398347486,1.4781972848773575,66.97097398347486,67.55046698006524,67.72173886155802,67.72173886155802,67.72173886155802,69.02151226405049,70.5739880085212,71.09733262150664,71.59135857793123,72.00159801148664,0.0,0.0,0.0,0.0,0.36827884183581755,0.4114248144463658,0.0,0.0,0.0,0.0
1041,14,625.95,33.94,72.00341352726791,69.47825429237015,58.18226511257572,0.591132556287862,154.4750817152874,5.996577027733379,93.40103390709974,35.53431863823423,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.99892739696864,72.00384143781424,58.319043760362035,0.38291399690119465,0.591132556287862,4.7765993293843065,2.9311181206891517,67.15642621647656,5.996577027733379,67.15642621647656,67.5019875674889,67.50205223762724,67.50284330743033,67.54554725271224,69.62710007011486,71.3463234520852,71.67143867959882,71.86807900047464,72.00341352726791,0.0,0.0,0.0,0.0,0.5569378943412842,0.6595218801810178,0.0,0.0,0.0,0.0
1042,15,460.6,32.85,71.48385484923979,70.3485934525429,62.180869235795704,1.0,374.45551845619127,43.52117245658532,201.38000590844607,36.99048884167602,0.0,0.0,0.8652275087027852,0.8652275087027852,16.637335268220966,71.48221229864686,72.00231932314186,62.25819851758525,0.5914930522117763,1.0,5.070543186542465,3.2250619778473104,68.53309508275058,43.52117245658532,68.53309508275058,69.11433797985774,69.38707099711675,69.68887326412975,70.03172824298592,71.15138581532034,71.27109616178191,71.38873394718392,71.48385484923979,71.48385484923979,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1043,16,229.05,30.99,71.02780985769729,68.6048391249592,62.180869235795704,1.0,56.51500943522133,203.91823229968577,0.0,38.051624602738954,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.02582369225152,71.47733076280252,62.25819851758525,1.0,1.0,4.885088339075338,3.039607130380185,59.22328721212732,203.91823229968577,59.22328721212732,66.42384817371595,68.61989950855818,69.24431660906562,69.36837811363152,70.1644617070775,70.79891002709607,71.02780985769729,71.02780985769729,71.02780985769729,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1044,17,37.17,27.68,70.45560068590994,62.50229399255079,62.180869235795704,1.0,0.0,612.3151656226252,0.0,36.71351851569476,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.45560068590994,71.02086121758241,62.25819851758525,1.0,1.0,4.236059654937072,2.473602031208468,37.85989235834731,612.3151656226252,37.85989235834731,50.27854652828689,59.985139676505604,65.38067965819148,66.90055671108992,68.30619067622177,69.43446221011624,70.12385863067306,70.45170689999537,70.45560068590994,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1045,18,0.0,25.62,68.62117798014384,51.54857347726252,59.183698498126915,0.9692785310539644,0.0,1165.1518483701984,-30.55793171256382,30.375560536736053,0.0,0.0,24.25203123685283,24.25203123685283,466.3388190556043,68.62117798014384,70.44813823265257,62.25819851758525,0.9692785310539644,1.0,3.0405322460302986,1.594820899434583,29.458503892540183,1165.1518483701984,29.458503892540183,32.64953855632026,38.51136740403056,45.980116109367245,51.433701865429725,56.32612116954427,61.375846607743256,65.03631102036361,67.3868612965548,68.62117798014384,0.0,0.0,0.0,0.0,0.9539177965809468,1.0,0.0,0.0,0.0,0.0
1046,19,0.0,24.34,59.323401641796366,41.35993528477217,57.98767373970278,0.4938368698513899,0.0,1276.1545731040944,-214.41320277548118,21.858717135654405,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,59.32340164179636,68.61328568578587,59.717313471656944,0.4938368698513899,0.9689420646738145,1.7425189557904677,0.6582257592468411,28.510786230085365,1276.1545731040944,28.510786230085365,28.84163934838164,29.851092137564734,32.056156695218554,37.727604695301615,42.78053977527257,46.585097301438864,50.8929192863423,55.36753203541498,59.323401641796366,0.0,0.0,0.0,0.0,0.4306532824581611,0.6202040446378476,0.0,0.0,0.0,0.0
1047,20,0.0,23.24,49.08447614143965,36.472747636474296,53.2741964507849,0.05055036236979659,0.0,722.5315712124669,-218.67019174162274,15.909453794753517,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,49.08447614143965,59.305186604318784,58.23841790044756,0.05055036236979659,0.49294817135261526,1.0040779307834555,0.11949866472176163,28.440009486268867,722.5315712124669,28.440009486268867,28.481817423717235,28.671965509796518,29.321864960285684,34.55694798537216,37.92512944259416,39.715907783978075,42.29321613472307,45.55927464862589,49.08447614143965,0.0,0.0,0.0,0.0,0.0,0.1516510871093898,0.0,0.0,0.0,0.0
1048,21,0.0,22.37,44.62753077205716,34.80226216742687,38.3227605621159,0.0,0.0,264.5131938335717,-100.51311564417666,13.662349916354614,0.0,0.2900084070833079,12.4514080081218,11.154386340609113,239.13632456182734,44.62753077205716,49.07562036953791,57.301831583793316,0.0,0.050305263965552745,0.7259023870336352,0.0,28.40400014818629,264.5131938335717,28.40400014818629,28.415163916094077,28.501467041225133,28.93326670021735,31.90500681196962,36.074143793030665,38.07472418213759,39.77687501902946,42.023794340226736,44.62753077205716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1049,22,0.0,21.62,43.12817752451034,34.20038872338091,34.04064200871541,0.0,0.0,73.32496340058982,-22.45254996669815,13.13909667075577,0.0,5.492506509336181,4.098916204608886,0.0,73.32496340058982,43.12817752451034,44.61042840176231,43.04087020027774,0.0,0.0,0.6394383269623414,0.0,28.339631905917884,73.32496340058982,28.339631905917884,28.365168702983887,28.45045102246084,28.908513796718285,31.431124744549294,34.90498403998918,37.11608336267924,38.960347019423004,41.02419298903668,43.12817752451034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1050,23,0.0,20.95,42.45992168266932,33.99291706679817,32.95344450986624,0.0,0.0,14.407675174532104,-5.700532542985204,13.358250306427824,0.0,2.228492753767361,0.8651668009875285,0.0,14.407675174532102,42.45992168266932,43.12084528398097,36.92401282494145,0.0,0.0,0.6116724014814531,0.0,28.244881590129943,14.407675174532104,28.244881590129943,28.314113046780665,28.425480101243544,28.98290439807273,31.452452683321006,34.59370091726628,36.79120389862426,38.689137192797034,40.700812586427304,42.45992168266932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1051,0,0.0,20.37,41.98503407548222,33.878406139328085,32.654237361310805,0.0,0.0,0.0009709068741811883,-1.5688410700351274,13.746539056722625,0.0,0.0001964330475600085,6.070771526896329e-05,0.0,0.0009709068741811883,41.98503407548222,42.454800357435346,35.29575961206053,0.0,0.0,0.5979248915178986,0.0,28.132197539113935,0.0009709068741811883,28.132197539113935,28.262029081441135,28.41128219741227,29.080560989244134,31.514705844962936,34.46757597089194,36.65480164294107,38.56997159604222,40.528611513131004,41.98503407548222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1052,1,0.0,19.88,41.53330852868455,33.752512401938645,32.5171231869156,0.0,0.0,0.021059589342646276,-0.7189345211627333,14.087148578552217,0.0,0.005142488124750969,0.0013626435871167979,0.0,0.021059589342646276,41.53330852868455,41.98017573105366,34.771655101353105,0.0,0.0,0.583816683350041,0.0,28.018701689137476,0.021059589342646276,28.018701689137476,28.205449728421137,28.39882778565534,29.157784251567165,31.476441476993323,34.30341188224375,36.515728186469794,38.44179856929158,40.33535299253127,41.53330852868455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1053,2,0.0,19.46,41.10025823054718,33.62013013726866,32.409387824378264,0.0,0.0,0.293008071150809,-0.5648917890489964,14.351236705556737,0.0,0.0840900292784156,0.01961105217337,0.0,0.293008071150809,41.10025823054718,41.52866126715369,34.49752607996663,0.0,0.0,0.5691724385733818,0.0,27.906016879872276,0.293008071150809,27.906016879872276,28.145246259291174,28.38594320631813,29.213508318523054,31.416336565066278,34.13223231839183,36.36917833442072,38.30153832568714,40.12281107571609,41.10025823054718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1054,3,0.0,19.06,40.670600520180706,33.464770208955045,32.280935556790865,0.0,0.0,2.6130779751247344,-0.6735173070001952,14.583553483998546,0.0,0.8667132881822847,0.18096714870606712,0.0,2.6130779751247344,40.670600520180706,41.095651553191345,34.29204410707535,0.0,0.0,0.5519758071142694,0.0,27.80263826288485,2.6130779751247344,27.80263826288485,28.078727562273656,28.366681787123678,29.236537763180745,31.29854161709232,33.915438731556414,36.1827047896235,38.12162441075232,39.869871265811256,40.670600520180706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1055,4,0.0,18.78,40.18843072567542,33.20092415968447,32.00086321332471,0.0,0.0,14.893184810249087,-1.4685110203148801,14.636348366886073,0.0,5.695673854209402,1.0707271688699929,0.0,14.89318481024909,40.18843072567542,40.66546517903723,34.083016540397594,0.0,0.0,0.5224462739371906,0.0,27.757820314366274,14.893184810249087,27.757820314366274,27.992215554526762,28.314770436020314,29.160888150120154,30.932064732777803,33.43269295751857,35.78525226645261,37.76012558525402,39.459975238211904,40.18843072567542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1056,5,0.0,18.76,39.455109554863135,32.59913254154359,31.259233880145523,0.0,0.0,53.66272860870347,-3.8886054770135976,14.22868447944265,0.0,24.44456349482314,4.061983284507146,0.0,53.66272860870346,39.455109554863135,40.18123152485493,33.72411361313581,0.0,0.0,0.4545548608491062,0.0,27.884548326100834,53.66272860870347,27.884548326100834,27.900622821044816,28.166011927566693,28.839749155496314,30.042284891316235,32.17214672553456,34.64335316889799,36.77061159548462,38.54061128069874,39.455109554863135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1057,6,40.47,20.33,37.89051034754401,31.450790685066785,29.85049072411431,0.0,0.0,117.69285325172712,-7.386501729597645,11.824134673289223,0.0,72.29731222633765,9.880471536124386,0.0,117.69285325172712,37.89051034754401,39.44172347468491,32.80763408013705,0.0,0.0,0.32503787292416936,0.0,28.047858392009708,117.69285325172712,28.047858392009708,28.047858392009708,28.047858392009708,28.342873827770624,28.94122683461326,30.221690553414938,32.259392456560605,34.45687699793584,36.474193752888446,37.89051034754401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1058,7,248.0,23.81,35.17991564362135,32.926290715563226,31.8602534173749,0.0,320.15859533481137,144.1757582676839,10.537843996823836,8.520001536379015,0.0,152.1373681261137,15.409815575174942,0.0,144.1757582676839,35.17991564362135,37.86412566622399,32.08730609129725,0.0,0.0,0.49250070845499927,0.0,31.18922618284042,144.1757582676839,31.18922618284042,31.919111179080595,32.224787327933925,32.50471175615273,32.76101260318676,32.950710223045874,33.15757723393447,33.40289709765808,33.88586465369462,35.17991564362135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,39.53038458274829,37.529295373145814,35.90248294779148,0.0,684.6203063718879,165.3882091427156,21.194733255684525,8.49046326685043,0.0,130.92491725229783,15.409815575238177,0.0,165.38820914271557,35.33853133709791,39.53038458274829,36.144666426559,0.0,0.0,1.0032423424173587,0.0,34.62325407498404,165.3882091427156,34.62325407498404,36.113722627082815,36.63973309030864,37.11269912809582,37.545803146394405,37.87169350730347,38.23518016507208,38.6476273863058,39.07965797595491,39.53038458274829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,47.70123051430451,44.72566781670386,42.11792974450563,0.0,995.4267208435906,185.59106904325532,32.589623110214276,11.884685796212109,0.0,11.071344948400169,9.88047154288942,4.4256278785858765,178.91882065974826,39.86229797641219,47.70123051430451,42.46137016073293,0.0,0.0,1.8011933084215759,0.08129687438221216,40.64421898124379,185.59106904325532,40.64421898124379,42.58262145901479,43.34737417734724,44.051176546158835,44.707235710556596,45.19582198957826,45.748289127657124,46.37578069011912,47.026196226088615,47.70123051430451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,57.8065120743659,54.09190848398816,50.53455520064629,0.0,1176.898994729848,118.59378382214766,44.13112370625851,18.03907734695799,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,47.979170743861445,57.8065120743659,50.96121560153891,0.0,0.0,2.8414594419824453,0.9959782332872907,49.606865528237314,118.59378382214766,49.606865528237314,51.33599865068091,52.247611921286556,53.11356830392242,53.94717480195102,54.56939727022335,55.28648012173377,56.10904224546714,56.94992439422646,57.8065120743659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1062,11,919.47,33.21,67.9890836145161,64.0489308356409,57.09757103785199,0.0487855189259964,1184.1420347044161,43.397621093948125,55.75769128458061,26.019852829374056,0.0,0.0,1.0707473351304782,1.0707473351304782,20.589246438579483,57.97986701389956,67.9890836145161,57.116964739645624,0.0,0.0487855189259964,3.9561840027636683,2.1107027940685135,59.82639647499978,43.397621093948125,59.82639647499978,61.07411410494009,61.97051705909985,62.82251101049938,63.64217773193584,64.44373743552526,65.31018418772756,66.19848880627424,67.09298150540795,67.9890836145161,0.0,0.0,0.0,0.0,0.0439370934775889,0.05848236982281139,0.0,0.0,0.0,0.0
1063,12,915.47,34.36,72.01125446259293,67.91988601462748,57.47390244759006,0.23695122379503553,537.806293006929,9.015029097901067,84.30338215017038,32.79720325289458,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,68.00586782919663,72.01399863270404,57.52559153659147,0.049118710912337035,0.23695122379503553,4.452178063420027,2.606696854724872,63.96357487165189,9.015029097901067,63.96357487165189,65.15174149306026,65.81596612139599,65.84195281624397,65.88123374384168,67.66443805367018,69.68474686677735,70.5769995070009,71.37432150934707,72.01125446259293,0.0,0.0,0.0,0.0,0.22402895154468536,0.2627957682957359,0.0,0.0,0.0,0.0
1064,13,837.9,34.91,71.99969935908402,68.26315951368385,57.76181802039699,0.38090901019849377,135.83450320297882,1.5072600031454206,64.49702558237142,33.32178669933427,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99180219948988,72.01121079814526,57.85683129871754,0.23716295395444692,0.38090901019849377,4.553183519920658,2.707702311225504,64.79644373782246,1.5072600031454206,64.79644373782246,65.51679617021298,65.73709932561273,65.73709932561273,65.73709932561273,68.22847653121632,70.51873870664804,71.22346744456402,71.68952354772807,71.99969935908402,0.0,0.0,0.0,0.0,0.357155690618356,0.4284156493587694,0.0,0.0,0.0,0.0
1065,14,683.5,34.81,72.00760324183494,69.46500074974031,58.25936401143382,0.6296820057169084,279.90546561975935,5.9937292347244915,111.45710598234677,34.634283472702265,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.86320847191337,72.01004974517768,58.43835289064023,0.38134225710700453,0.6296820057169084,4.792460972833074,2.946979764137919,66.73021623960902,5.9937292347244915,66.73021623960902,67.72297664994595,67.7791671530347,67.7791671530347,67.7791671530347,69.12681066279538,71.30040342391257,71.58084689479986,71.7882265406042,72.00760324183494,0.0,0.0,0.0,0.0,0.5849347859153042,0.7191764453201168,0.0,0.0,0.0,0.0
1066,15,476.45,34.05,71.89987538335033,70.7964521243087,62.16242974132981,1.0,405.1129507469406,43.556618405502235,184.0033148341614,35.94814365891926,0.0,0.0,0.865227508702786,0.865227508702786,16.63733526822101,71.56575740012532,72.00651621725382,62.22953582856276,0.6300393341698828,1.0,5.118069161515857,3.2725879528207025,68.96879172247273,43.556618405502235,68.96879172247273,69.60698720209278,69.96117359902294,70.45571111639974,71.17361949933728,71.44342538554432,71.51751673164047,71.60813541304347,71.72794522784673,71.89987538335033,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1067,16,241.75,32.39,71.34223927523516,69.2409421799212,62.16242974132981,1.0,77.38099674664143,205.5535523651679,0.0,37.261791930729444,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.34063287441631,71.89262840133497,62.22953582856276,1.0,1.0,4.952634813966612,3.1071536052714577,60.91524081770319,205.5535523651679,60.91524081770319,67.21217430008431,69.2266169109965,69.95553690341472,70.18805063425606,70.76159782336191,71.14442202207668,71.29280561181163,71.34223927523516,71.34223927523516,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1068,17,39.35,28.61,70.79591259938306,63.09775481577992,62.16242974132981,1.0,0.0,616.9407192792701,0.0,36.410419443122244,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.79560038175613,71.3353803027306,62.22953582856276,1.0,1.0,4.299283675244281,2.531067212636921,38.35515800487196,616.9407192792701,38.35515800487196,51.097274906901326,60.81744493933935,66.1425597680445,67.63809006464678,69.01036596463902,70.02157150723653,70.56871705839562,70.79591259938306,70.79591259938306,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
1069,18,0.0,26.66,69.13442875919812,52.00548541091865,59.32755634846805,0.9754778328346294,0.0,1176.795866737941,-26.922977042952148,29.83178429636238,0.0,0.0,24.252031236852844,24.252031236852844,466.33881905560463,69.13442875919812,70.78872828779824,62.22953582856276,0.9754778328346294,1.0,3.0926560242101595,1.639508007738595,29.516211719576848,1176.795866737941,29.516211719576848,32.84409912707976,38.89865972178766,46.54027889127376,51.90565598112431,56.87377202996169,62.012314395328744,65.68106354075994,67.97655425619683,69.13442875919812,0.0,0.0,0.0,0.0,0.9632167492519443,1.0,0.0,0.0,0.0,0.0
1070,19,0.0,25.07,59.86464656960668,41.60771444086908,58.0155240502428,0.5077620251214036,0.0,1296.0863086325758,-211.70382363331854,21.459661881867195,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,59.86464656960668,69.12695479646742,60.11249391264632,0.5077620251214036,0.9751616434010673,1.7751100536955724,0.6842973497486506,28.518052309438325,1296.0863086325758,28.518052309438325,28.866276797888446,29.9190966165443,32.2018291233151,38.007354042004586,43.05241159699653,46.88286009152484,51.2800094826416,55.84706872003545,59.86464656960668,0.0,0.0,0.0,0.0,0.4434715686242582,0.6363429381156945,0.0,0.0,0.0,0.0
1071,20,0.0,23.92,49.45127305794061,36.61150471909439,53.93972538240365,0.05520945669496614,0.0,735.3266954715384,-219.38091263949087,15.419959009534729,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,49.45127305794061,59.84616580851862,58.27072647704766,0.05520945669496614,0.5068854320729556,1.0243633992147756,0.13275302196536196,28.44480018691339,735.3266954715384,28.44480018691339,28.490848729966736,28.69113259280423,29.363002833634134,34.73095120466388,38.03030317213113,39.869476563360706,42.5199515715453,45.85694069937794,49.45127305794061,0.0,0.0,0.0,0.0,0.0,0.16562837008489842,0.0,0.0,0.0,0.0
1072,21,0.0,23.17,44.91308662900146,34.93529907356677,38.719084536612534,0.0,0.0,269.226325056152,-103.96318876885,13.007654154717185,0.0,0.021024729287513453,12.4514080081218,12.062301507867994,239.4053082396233,44.91308662900146,49.44226931714416,57.329792025290324,0.0,0.05496533754838738,0.7421294200040065,0.0,28.41253404685525,269.226325056152,28.41253404685525,28.426348566186654,28.51796696432182,28.966877709307074,32.05427613940372,36.323457986648734,38.27572940851075,39.96745163842747,42.25092854945406,44.91308662900146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1073,22,0.0,22.56,43.398013924244644,34.33699166886796,34.2654099623175,0.0,0.0,74.64563939123717,-23.352074368740574,12.338683352014467,0.0,4.171830518688828,4.098916204608886,0.0,74.64563939123717,43.398013924244644,44.89578943140008,43.602308288015486,0.0,0.0,0.6551450972607927,0.0,28.357122845393747,74.64563939123717,28.357122845393747,28.382702057247332,28.472409591894227,28.949107353958077,31.57074946104772,35.14284723185578,37.33873753187932,39.16594639403957,41.24759517348064,43.398013924244644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1074,23,0.0,21.88,42.73230727161182,34.13612174702732,33.142452590682836,0.0,0.0,14.680380754548375,-5.888033267336045,12.570926069485006,0.0,1.9557871737510886,0.8651668009875285,0.0,14.680380754548375,42.73230727161182,43.390705445478886,37.23386566112924,0.0,0.0,0.6278937904368489,0.0,28.274172664458273,14.680380754548375,28.274172664458273,28.338731198434353,28.454652318071293,29.03454819789183,31.600482067821723,34.82708797973924,37.01928380076011,38.903696349292815,40.93009433459652,42.73230727161182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
