hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,42.799917479588295,34.36036852736561,33.246807955863744,0.0,0.0,0.0010274468105816847,-1.630850531415092,11.04994066658895,0.0,0.00013989311115951156,6.070771526896329e-05,0.0,0.0010274468105816847,42.799917479588295,43.24171688609439,36.08110802278546,0.0,0.0,0.6522904503917863,0.0,28.301445551322082,0.0010274468105816847,28.301445551322082,28.39967411012437,28.57133057193292,29.32695914165952,32.03875279522036,35.201415680827516,37.38071850474224,39.260224678744336,41.241558131195674,42.799917479588295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2084,1,0.0,22.78,42.37159431836389,34.256788629134334,33.114719374165915,0.0,0.0,0.02236953253184998,-0.6925836927717565,11.686326879402499,0.0,0.0038325449355472623,0.0013626435871167979,0.0,0.02236953253184998,42.37159431836389,42.79530554593102,35.521510821645904,0.0,0.0,0.6405817539798799,0.0,28.226638674211063,0.02236953253184998,28.226638674211063,28.367306210385994,28.583476396410493,29.43742538541209,32.015814618836494,35.03642660485709,37.25397761178161,39.151926438177064,41.070024771482224,42.37159431836389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2085,2,0.0,22.34,41.9609743023325,34.14599838896378,33.01504195097289,0.0,0.0,0.31238299702572453,-0.5226413740964249,11.993218147699187,0.0,0.06471510340349997,0.01961105217337,0.0,0.3123829970257245,41.9609743023325,42.367183007796505,35.23610282469446,0.0,0.0,0.6282761528352134,0.0,28.150248108910954,0.31238299702572453,28.150248108910954,28.332193398189965,28.595443549208795,29.52375722682973,31.969424385138865,34.865408788070845,37.11910373949287,39.030843401399615,40.87881999507924,41.9609743023325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2086,3,0.0,22.26,41.5564834997881,34.013455108286635,32.89522729842407,0.0,0.0,2.7968801444626283,-0.6282274625392461,11.927824965168195,0.0,0.6829111188443909,0.18096714870606712,0.0,2.7968801444626283,41.5564834997881,41.956633034214484,35.026759983395976,0.0,0.0,0.6135514477255992,0.0,28.08250082984092,2.7968801444626283,28.08250082984092,28.294458159036235,28.603137149813328,29.57592965083153,31.863256016773974,34.65001912660312,36.94570226397496,38.87194040948254,40.648794771203846,41.5564834997881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2087,4,0.0,22.2,41.09320286563427,33.76608614585898,32.613289715007795,0.0,0.0,16.007981082426483,-1.478291084238352,11.778931846965593,0.0,4.580877582032018,1.0707271688699929,0.0,16.007981082426483,41.09320286563427,41.55154359153956,34.8171219863761,0.0,0.0,0.5857645347962809,0.0,28.05104350754752,16.007981082426483,28.05104350754752,28.241618789473968,28.578260660050905,29.519926299705777,31.483925292336583,34.15352175151869,36.55807543508028,38.53243539931696,40.26056340342421,41.09320286563427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2088,5,0.0,22.11,40.35212741395084,33.15267381764657,31.828905358855152,0.0,0.0,57.91374319821013,-4.112784064707422,11.437754808973207,0.0,20.193548905316444,4.061983284507146,0.0,57.91374319821013,40.35212741395084,41.08586702301282,34.45174520774789,0.0,0.0,0.5164130367891556,0.0,28.119699210845805,57.91374319821013,28.119699210845805,28.17129584885301,28.451777955185577,29.193104000570365,30.526225836030324,32.819835650646446,35.395064896523,37.555143458945324,39.3533707428174,40.35212741395084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2089,6,122.2,23.78,38.7516816535319,33.15258088397877,31.11614092922286,0.0,133.53162385895712,127.77001588876539,-3.737257334478797,9.508749150728196,0.0,62.22014958929941,9.880471536124386,0.0,127.77001588876536,38.7516816535319,40.33821731471235,33.49024619725036,0.0,0.0,0.5126658956087043,0.0,30.331270022837565,127.77001588876539,30.331270022837565,30.696291863313643,30.881458224239317,31.057213167701274,31.225302236839642,31.428514065167956,33.06959287860123,35.22473553577421,37.27267876821002,38.7516816535319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2090,7,367.77,26.92,37.49948014028677,36.1096640852447,34.8949566082158,0.0,506.4469436760233,164.36930509531794,19.81356816479421,7.767122443773296,0.0,131.9438212984796,15.409815575174942,0.0,164.36930509531794,37.01515473289839,38.724606452841286,35.136989252490416,0.0,0.0,0.8469764117456916,0.0,33.87499130852451,164.36930509531794,33.87499130852451,35.104269670863104,35.47566746469412,35.821368962917546,36.154506065123385,36.407894113120626,36.67824527774217,36.96243630617907,37.22813972526112,37.49948014028677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,44.27478630255399,41.80192651841338,39.82674321548339,0.0,881.5986586225956,242.06508773811217,25.858972339015423,8.281026419460469,0.0,54.24803865690123,15.409815575238177,0.0,242.06508773811214,37.856898272394716,44.27478630255399,40.12237385912868,0.0,0.0,1.4782289562107558,0.0,37.915062383628694,242.06508773811217,37.915062383628694,40.06649854383453,40.73839772324885,41.342997242226325,41.888728638246356,42.290953923231314,42.732952654635845,43.223203509679216,43.73419724801563,44.27478630255399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,53.4239838426638,50.004107086112704,47.048809592026785,0.0,1168.4168926417035,246.1644578032981,37.867659234558694,12.05194636400774,0.0,0.05706696622496754,9.88047154288942,9.67462838574589,189.9330986419235,44.60709385473791,53.4239838426638,47.44237636244584,0.0,0.0,2.388429444685271,0.5429482359901161,45.10472712857894,246.1644578032981,45.10472712857894,47.58195365957541,48.45441410425935,49.26027540167477,50.01467199994044,50.57479063426671,51.20806660084877,51.924521730911806,52.66203155720979,53.4239838426638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,64.56053491013037,60.42057114836378,56.44177214747292,0.0,1324.2828778536132,148.16534173432657,49.250378867722574,19.03692953346905,0.0,0.0,4.061983745779383,4.061983745779383,78.10730097326432,53.70149740260634,64.56053491013037,56.91662905831999,0.0,0.0,3.5455100512711555,1.7000288425760008,55.31744896035393,148.16534173432657,55.31744896035393,57.36794883541029,58.38406770505732,59.350101130218704,60.27981089332714,60.96848955244969,61.76414917465606,62.6780471008964,63.610901123301254,64.56053491013037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2094,11,1031.03,38.09,71.99932976530575,67.35779106150495,57.34380647620671,0.17190323810335242,896.6292805890309,51.720574278356445,79.94432370757681,27.16488843914469,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,64.59407109511999,72.01518822579969,57.38813474861423,0.0,0.17190323810335242,4.363253869142716,2.517772660447561,61.76672375466146,51.720574278356445,61.76672375466146,64.02022309041375,65.02243177573672,65.59238246287761,65.59238246287761,67.52495616722423,69.38748308376263,70.40637419077514,71.308693865516,71.99932976530575,0.0,0.0,0.0,0.0,0.16082117000147209,0.19406737430711313,0.0,0.0,0.0,0.0
2095,12,1018.62,39.28,72.00968078297497,67.35239168308077,57.600091100176215,0.30004555008810974,94.05091581901321,9.191249512107953,57.411260486473516,28.022650073901996,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99902470887646,72.01746976700403,57.686473390331145,0.17233979265570623,0.30004555008810974,4.420090885375722,2.574609676680568,62.491162043252224,9.191249512107953,62.491162043252224,64.29661957546048,64.69002498839872,64.6900974570798,64.6900974570798,66.97720106447298,69.78664007492775,70.77523534368147,71.49562007991089,72.00968078297497,0.0,0.0,0.0,0.0,0.27844997754937817,0.3432366951655729,0.0,0.0,0.0,0.0
2096,13,926.7,39.82,72.00511570182778,67.63669232889772,57.84687301416652,0.4234365070832601,114.76601847458043,1.5073065962990448,55.28252350064155,27.73974275500521,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99646853819961,72.01431189554664,57.982661585200454,0.30023025526104824,0.4234365070832601,4.505609854498753,2.6601286458035975,63.446054192715664,1.5073065962990448,63.446054192715664,64.37094959612104,64.64692030359363,64.70830152206614,64.71877832868026,67.63195863466251,70.35614489010898,71.16082431428457,71.66028639958222,72.00511570182778,0.0,0.0,0.0,0.0,0.38948936432477765,0.49133079260022516,0.0,0.0,0.0,0.0
2097,14,762.12,39.69,72.00301476196552,68.9893881822514,58.32398188939483,0.6619909446974139,285.9379113871692,5.995087903335324,106.87891256168126,29.19960665396083,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.90347337753964,72.01093582657016,58.58198327598656,0.42362763529322944,0.6619909446974139,4.756353071328992,2.910871862633838,65.37976206034202,5.995087903335324,65.37976206034202,66.59958106563036,67.11364399276282,67.11364399276282,67.11364399276282,68.86725760509802,71.24614178737396,71.56890004440156,71.78628135091931,72.00301476196552,0.0,0.0,0.0,0.0,0.5974905980494811,0.7909916379932797,0.0,0.0,0.0,0.0
2098,15,531.28,38.8,72.00022508959005,70.36893074437515,60.65207401532331,1.0,382.44412899071136,43.7286737698498,160.888014715245,31.107887535340463,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.76579553169572,72.00436418076893,62.040368862799895,0.6623269619627543,1.0,5.0639606390145175,3.2184794303193627,67.8855899995351,43.7286737698498,67.8855899995351,69.00569595257527,69.19013241905098,69.23283240412799,69.26451712149601,71.44953442720416,71.65053206892826,71.78402059555442,71.90525749720501,72.00022508959005,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2099,16,276.6,37.14,71.534725285417,69.47867249620619,62.10091248688257,1.0,152.48015086297752,206.29411157517296,8.288101455041007,32.580259194747526,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.53343893930726,71.99920543616804,62.13118429892391,1.0,1.0,4.977566419107634,3.132085210412481,65.23141439297386,206.29411157517296,65.23141439297386,67.7447064205394,68.54184727166343,68.69779434974649,68.73439982523257,69.98781763765203,71.06129085093016,71.43937273645564,71.534725285417,71.534725285417,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2100,17,50.88,34.38,70.94488776900923,63.39310827802139,62.10091248688257,1.0,3.3338068841674464,619.5419582223562,0.0,31.0145485468779,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.94488776900923,71.52875114159518,62.13118429892391,1.0,1.0,4.330343719222639,2.5445031170866415,39.870850845366306,619.5419582223562,39.870850845366306,52.78781888172498,61.7930660447779,66.13083951248079,67.22612230131952,68.24840054617863,69.37817080253274,70.27786936599266,70.83526429692334,70.94488776900923,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2101,18,0.0,31.58,68.93048838132374,52.320136084260845,59.44240422207448,0.9821665043359571,0.0,1175.4459709438129,-22.993895289512672,25.200267177391776,0.0,0.0,24.252031236852844,24.252031236852844,466.33881905560503,68.93048838132374,70.93545294392678,62.13118429892391,0.9821665043359571,1.0,3.129697481101577,1.6585043582202637,29.694531793219095,1175.4459709438129,29.694531793219095,33.35868040471517,39.75765476504167,47.51185226295475,52.645325068500306,57.44625048595302,62.21785400993774,65.56177875137436,67.72030715494182,68.93048838132374,0.0,0.0,0.0,0.0,0.9732497565039356,1.0,0.0,0.0,0.0,0.0
2102,19,0.0,29.7,60.092887097426875,41.92001177155516,58.05790350843989,0.5289517542199507,0.0,1294.7863351187607,-205.7874168625658,17.093515489629052,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,60.092887097426875,68.92286699729432,60.41832100810138,0.5289517542199507,0.9818825513027505,1.8178176304931188,0.7119607591453414,28.55166773102017,1294.7863351187607,28.55166773102017,28.951255433544258,30.112511628250083,32.55914771580584,38.610360043599144,43.56194999109677,47.375215467254726,51.75199856410772,56.21710658218359,60.092887097426875,0.0,0.0,0.0,0.0,0.4640277191070868,0.6587998244456782,0.0,0.0,0.0,0.0
2103,20,0.0,27.99,49.91325299332991,36.85816584912118,55.182989614140695,0.06254334697377238,0.0,745.8847039737692,-219.146773832514,11.60846911811353,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,49.91325299332991,60.075126581422644,58.31570002245037,0.06254334697377238,0.5281005591302746,1.060324457401544,0.15324673639456562,28.47208978914067,745.8847039737692,28.47208978914067,28.53550341773526,28.76720097583626,29.49485564612906,35.05598906713381,38.256346363134526,40.195583725075785,42.94235248582206,46.32084683169593,49.91325299332991,0.0,0.0,0.0,0.0,0.0,0.18763004092131713,0.0,0.0,0.0,0.0
2104,21,0.0,26.65,45.38062081743024,35.20232607584622,39.47226036878845,0.0,0.0,276.05700291807017,-109.7417582024878,9.789558423992053,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296891094,45.38062081743024,49.90433461535117,57.37380920458197,0.0,0.062301534096994855,0.7744778960595964,0.0044257742826749715,28.451563071261262,276.05700291807017,28.451563071261262,28.478482450376866,28.589340854119946,29.08061589469843,32.38289474287475,36.812835286482546,38.67962910635947,40.351563794439414,42.66968294207562,45.38062081743024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2105,22,0.0,25.46,43.87799117917509,34.62193324023629,34.72452279229956,0.0,0.0,76.90435809973059,-24.893942994697206,9.716551300995864,0.0,2.1164128131965088,4.098916204608886,0.9393349635562044,76.70105709672947,43.87799117917509,45.36346458709188,44.61737844354734,0.0,0.0,0.6878569866589118,0.0,28.419793528136104,76.90435809973059,28.419793528136104,28.451701068141187,28.558012905121927,29.078581840283857,31.886307531030916,35.62514145750775,37.79008177409155,39.58385635021075,41.67674503160749,43.87799117917509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2106,23,0.0,24.36,43.233977805874005,34.439797267307,33.544119945659105,0.0,0.0,15.174356993480355,-6.189238706149525,10.385729167329423,0.0,1.4618109348191104,0.8651668009875285,0.0,15.174356993480355,43.233977805874005,43.87091484611859,37.83202610500307,0.0,0.0,0.6622969004981879,0.0,28.367267345145457,15.174356993480355,28.367267345145457,28.425764452147526,28.557881874484345,29.188012277624313,31.935376923083012,35.307533644201804,37.48593794172794,39.34187192347538,41.37624004126034,43.233977805874005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2107,0,0.0,23.39,42.7851808289808,34.349905284797146,33.23304208300645,0.0,0.0,0.0010264817287885134,-1.6310831116985143,11.190407902659919,0.0,0.00014085819295268307,6.070771526896329e-05,0.0,0.0010264817287885134,42.7851808289808,43.22913191405792,36.062762640017624,0.0,0.0,0.6511054661138513,0.0,28.297411874814294,0.0010264817287885134,28.297411874814294,28.397229033663496,28.568365487736123,29.32170515394234,32.026214441577224,35.18376444793225,37.36342659172898,39.24416245912561,41.22667827655682,42.7851808289808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2108,1,0.0,22.66,42.35525937061619,34.245327506506115,33.10038528128257,0.0,0.0,0.022344891829758996,-0.6955630564600466,11.795459190599132,0.0,0.0038571856376382434,0.0013626435871167979,0.0,0.022344891829759,42.35525937061619,42.78055177492644,35.503815210177336,0.0,0.0,0.6392876620314508,0.0,28.220982166185827,0.022344891829758996,28.220982166185827,28.363849741352976,28.579546184722187,29.43099038408038,32.0025415711819,35.01842544359574,37.23606197113506,39.1351453555528,41.054306076583444,42.35525937061619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2109,2,0.0,22.43,41.94628297202007,34.135474089549916,33.001073522898324,0.0,0.0,0.3120296567968065,-0.5207240737490474,11.892019506477803,0.0,0.06506844363241812,0.01961105217337,0.0,0.3120296567968065,41.94628297202007,42.35086578160433,35.21829406639674,0.0,0.0,0.6270836128682173,0.0,28.146207542366163,0.3120296567968065,28.146207542366163,28.329201146065873,28.591981498993412,29.517693994056906,31.957831967053068,34.848900721281176,37.10204312170682,39.014788090975934,40.863732774718144,41.94628297202007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2110,3,0.0,22.35,41.5433179686095,34.003846987757335,32.88232697724518,0.0,0.0,2.793952846678788,-0.6226270282808152,11.827712749934268,0.0,0.6858384166282311,0.18096714870606712,0.0,2.793952846678789,41.5433179686095,41.941958177439346,35.00946125096854,0.0,0.0,0.6124619472716374,0.0,28.08000928999315,2.793952846678788,28.08000928999315,28.292009026380754,28.60014832355344,29.570356668595785,31.85284662484302,34.63488523332081,36.92953754958019,38.856600211292545,40.634401831619186,41.5433179686095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2111,4,0.0,21.97,41.076645229260286,33.754590851446984,32.600274760195994,0.0,0.0,15.98941570571139,-1.4788921459181636,11.998806343256746,0.0,4.59944295874711,1.0707271688699929,0.0,15.98941570571139,41.076645229260286,41.53834062675821,34.80099066372488,0.0,0.0,0.5844737252227301,0.0,28.045544345870223,15.98941570571139,28.045544345870223,28.237421634939675,28.57360106128555,29.512853483456865,31.471680640093293,34.13728425689806,36.54070224516258,38.51557143914676,40.24454063714195,41.076645229260286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2112,5,0.0,21.49,40.327469164717186,33.13649711730515,31.813832736641643,0.0,0.0,57.815499546888546,-4.123573088779358,12.044672655963028,0.0,20.29179255663803,4.061983284507146,0.0,57.815499546888546,40.327469164717186,41.069214897348715,34.435830022750324,0.0,0.0,0.5146135530199569,0.0,28.108388233677942,57.815499546888546,28.108388233677942,28.161952525678878,28.442748960730608,29.18239605643746,30.51078460056515,32.80064387233784,35.37424286475319,37.534120791905956,39.33269164330661,40.327469164717186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2113,6,122.43,23.4,38.72517725955567,33.110653186566786,31.073770424262115,0.0,130.70770146583658,127.4768556874245,-3.880389073762598,9.859834329372521,0.0,62.51330979064025,9.880471536124386,0.0,127.47685568742446,38.72517725955567,40.313545920095365,33.47252180343819,0.0,0.0,0.5079845644690675,0.0,30.283786080101038,127.4768556874245,30.283786080101038,30.64095311283585,30.82240259585607,30.99463399684337,31.159336537789173,31.387471124012166,33.04223001817821,35.20084664317997,37.24919857116988,38.72517725955567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2114,7,365.12,27.96,37.54087031068437,36.129316238607444,34.89654555552203,0.0,512.0567977706233,164.251536660301,20.044061969724023,6.715001855168625,0.0,132.0615897334966,15.409815575174942,0.0,164.25153666030099,37.01865597668507,38.69832291424169,35.14157884358828,0.0,0.0,0.8490748237242748,0.0,33.878578599828025,164.251536660301,33.878578599828025,35.11113340960436,35.486404400769025,35.83553794733194,36.17178512473367,36.42742537062418,36.70044567174647,36.98883037460863,37.26112471518894,37.54087031068437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,44.28844018180672,41.81824369699076,39.843019970438206,0.0,880.7635398242636,242.30172692714012,25.935985324764996,7.486942589087644,0.0,54.01139946787327,15.409815575238177,0.0,242.3017269271401,37.8940298304143,44.28844018180672,40.13852777716342,0.0,0.0,1.4800496940323287,0.0,37.933666887848695,242.30172692714012,37.933666887848695,40.085836294450814,40.756146964583365,41.359605333627044,41.90476965386178,42.30656436867259,42.748300760384865,43.23838980318845,43.74887151521175,44.28844018180672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,53.351683336091455,49.95716352058801,47.02439292341897,0.0,1160.6132072308842,245.62990926601063,37.65429028774837,11.724197093646463,0.0,0.05582015237946415,9.88047154288942,9.67462838574589,189.93434545576898,44.61492269677266,53.351683336091455,47.41515012297996,0.0,0.0,2.383308794903666,0.537827586208511,45.08635634348904,245.62990926601063,45.08635634348904,47.55461115027579,48.42004865252429,49.219718154043846,49.968647960239764,50.52465282650811,51.15332442222377,51.86445644135999,52.59611617789883,53.351683336091455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,64.37836814994557,60.276569924598995,56.336338565598254,0.0,1312.605961912126,147.5127399223017,48.825580658474806,18.759861517569167,0.0,0.0,4.061983745779384,4.061983745779384,78.10730097326432,53.624940467861244,64.37836814994557,56.806909594653085,0.0,0.0,3.529642155375971,1.6841609466808165,55.21571103145557,147.5127399223017,55.21571103145557,57.25251715404753,58.25920582110249,59.21654793658668,60.13809112140209,60.82041465294485,61.60873256170695,62.51406849055079,63.43796940953807,64.37836814994557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2118,11,1024.0,38.21,72.00143890857666,67.39939347909524,57.34232751314294,0.17116375657147176,916.2375450604944,51.570028940905054,80.16583855553209,26.96253633380291,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,64.41213695899947,72.01503076354403,57.38584317102004,0.0,0.17116375657147176,4.3673471351617925,2.5218659264666385,61.864336013913075,51.570028940905054,61.864336013913075,64.08390525620577,65.08833535402756,65.67299318644237,65.67390375408955,67.57536610741225,69.39951921930465,70.40232585483218,71.3000999546207,72.00143890857666,0.0,0.0,0.0,0.0,0.1602848421021975,0.19292158551002023,0.0,0.0,0.0,0.0
2119,12,1010.95,39.24,72.00173649888585,67.38110005808566,57.60034909187092,0.30017454593545917,93.1493983460659,9.191221593732394,57.80036210539508,28.103388945578967,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99905704496595,72.0169592922877,57.68537013637058,0.17138601474267995,0.30017454593545917,4.423201922968497,2.577720714273342,62.56618147602988,9.191221593732394,62.56618147602988,64.36313707256416,64.74347783410025,64.74347783410025,64.74347783410025,66.98338019683504,69.79043844875099,70.7708593209773,71.49092466918094,72.00173649888585,0.0,0.0,0.0,0.0,0.27891928481054373,0.34268506818529,0.0,0.0,0.0,0.0
2120,13,922.67,39.54,72.00912106607976,67.66991790962155,57.84860732190312,0.4243036609515599,115.89592540270822,1.5073072459320922,55.61323848279384,28.058512191394236,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99698666914281,72.01419517858076,57.98298014826238,0.3003601299342979,0.4243036609515599,4.509532028933758,2.664050820238603,63.5256483915764,1.5073072459320922,63.5256483915764,64.43859624980601,64.70320611148746,64.73571467541365,64.79102331414306,67.66287822073846,70.36695725089591,71.16447071286846,71.66151903021067,72.00912106607976,0.0,0.0,0.0,0.0,0.3907104543617463,0.4914900741311872,0.0,0.0,0.0,0.0
2121,14,759.58,39.07,72.00457011063762,69.02303220961569,58.32985999575796,0.6649299978789819,287.55243452037024,5.9949889126208795,107.80718012087645,29.84145784060843,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.89953857244343,72.01103647555826,58.587293301020175,0.42449617058009026,0.6649299978789819,4.7612480167011375,2.9157668080059835,65.46329307588833,5.9949889126208795,65.46329307588833,66.67155989353226,67.16275051752855,67.16275051752855,67.16275051752855,68.90362111823619,71.25142242154074,71.5691811488095,71.78598317084572,72.00457011063762,0.0,0.0,0.0,0.0,0.6005716715634286,0.7936466505100884,0.0,0.0,0.0,0.0
2122,15,539.85,37.87,71.99908850664741,70.35065465950304,60.55902317573178,1.0,376.0196543334019,43.733290048820976,159.03893983100886,32.04977118158857,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.77123997888935,72.00391483555886,62.00670044157629,0.6652674112924948,1.0,5.061484609804193,3.2160034011090386,67.84346107726572,43.733290048820976,67.84346107726572,68.97632876794381,69.15523511895972,69.20250901930793,69.20270915401107,71.443878860635,71.65121714267374,71.78487472179727,71.90509589590783,71.99908850664741,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2123,16,281.02,35.98,71.52201210134247,69.42630741014979,62.035047720259115,1.0,150.09436135286083,206.25934719934216,8.44361977909619,33.699209543049804,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.5206642476042,71.99803850660638,62.04922135960053,1.0,1.0,4.971620414414735,3.1261392057195807,65.02850688870755,206.25934719934216,65.02850688870755,67.66154996061915,68.48926382831081,68.65013012468113,68.6841560096147,69.95562841057288,71.04737201722094,71.43075857710947,71.52201210134247,71.52201210134247,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2124,17,50.75,33.3,70.91936909347943,63.3179027486428,62.035047720259115,1.0,1.6531702075728865,619.2699559314681,0.0,32.03508142716105,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.91936909347943,71.5158676365027,62.04922135960053,1.0,1.0,4.321968547263807,2.538378863889796,39.677269680933556,619.2699559314681,39.677269680933556,52.66855711282326,61.69457908751092,66.05276201316633,67.15394059491857,68.18730312321857,69.33400280060057,70.2476189764682,70.81156672703207,70.91936909347943,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2125,18,0.0,30.62,68.8799482703561,52.24852027079099,59.41658367766744,0.981040903083807,0.0,1174.4366194509485,-23.256243846358597,26.09018740535866,0.0,0.0,24.252031236852847,24.252031236852847,466.33881905560486,68.8799482703561,70.90982734530071,62.04922135960053,0.981040903083807,1.0,3.121441740407617,1.6522768321297443,29.67032106599829,1174.4366194509485,29.67032106599829,33.299265337053775,39.66685216593464,47.40672429675617,52.55721299206256,57.35284810159645,62.13077559511828,65.48811956388674,67.66091337412978,68.8799482703561,0.0,0.0,0.0,0.0,0.9715613546257108,1.0,0.0,0.0,0.0,0.0
2126,19,0.0,28.83,60.011040803260336,41.86955483232876,58.05228601960266,0.5261430098013334,0.0,1292.3404518774332,-206.40668227381124,17.908338087985854,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,60.01104080326033,68.87225688238755,60.34749385297641,0.5261430098013334,0.9807531590398084,1.8111929504420614,0.7072440308505545,28.54597369421723,1292.3404518774332,28.54597369421723,28.93886274197349,30.087539994983892,32.51624250837979,38.53043680729746,43.50091115904168,47.31248943939844,51.67880644642041,56.137450995330575,60.011040803260336,0.0,0.0,0.0,0.0,0.46134270817546247,0.6557436130530755,0.0,0.0,0.0,0.0
2127,20,0.0,27.22,49.837250446260924,36.82239562337067,55.014207761628086,0.06161765550213843,0.0,743.6253117052679,-219.1783857319773,12.337485932339773,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,49.837250446260924,59.99327143163207,58.3095805267942,0.06161765550213843,0.5252885889416783,1.0552301528046184,0.15029510672623336,28.467015605062407,743.6253117052679,28.467015605062407,28.527618262872913,28.7549769493968,29.475742229902345,35.01526002026362,38.226614175114946,40.151741571509405,42.88504788883173,46.25394817430659,49.837250446260924,0.0,0.0,0.0,0.0,0.0,0.1848529665064153,0.0,0.0,0.0,0.0
2128,21,0.0,25.8,45.30784427061264,35.16210165278288,39.36878609272321,0.0,0.0,274.9718958075874,-108.99430150094618,10.60092951141926,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296891094,45.30784427061264,49.82833227876318,57.36825321788612,0.0,0.0613755363143532,0.7696573274856893,0.003579544768845875,28.442542005651866,274.9718958075874,28.442542005651866,28.467266399997065,28.57535031138882,29.060993279041547,32.33420002002966,36.74422231540903,38.62318350536565,40.297365685657276,42.60912118498108,45.30784427061264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2129,22,0.0,24.58,43.79925874903376,34.57547489239199,34.65688423815542,0.0,0.0,76.5428418083288,-24.706044568487776,10.553170571309092,0.0,2.4052031838583776,4.098916204608886,0.7685467883641671,76.41226672606764,43.79925874903376,45.29062077380828,44.48049908843106,0.0,0.0,0.6825613151060937,0.0,28.40275288400283,76.5428418083288,28.40275288400283,28.434656116332455,28.53881613571882,29.053445315562577,31.835134774209166,35.55279375134567,37.72333267721481,39.521711043396216,41.61168002364977,43.79925874903376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2130,23,0.0,23.57,43.14686244053446,34.38695932777834,33.48064108421659,0.0,0.0,15.090843676932897,-6.1674280750180825,11.125925482263469,0.0,1.5453242513665715,0.8651668009875285,0.0,15.090843676932897,43.14686244053446,43.79209200343726,37.74681080704842,0.0,0.0,0.6563445459469752,0.0,28.34041485842812,15.090843676932897,28.34041485842812,28.40287069388615,28.533190559388807,29.156460751999553,31.877742170289697,35.23176526450458,37.41377638204341,39.27375072147574,41.305398174853856,43.14686244053446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
