hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,31.07250095972993,29.13304039854576,28.630005941549157,0.0,0.0,0.0001906351085568312,-0.25447004244235044,6.475287701610918,0.0,0.0009767048131843652,6.070771526896329e-05,0.0,0.0001906351085568312,31.072500959729926,31.256886495424098,28.851408857326987,0.0,0.0,0.07213698958124304,0.0,28.21661928544994,0.0001906351085568312,28.21661928544994,28.292952824638245,28.316700792655308,28.372653415696455,28.507829727654602,28.761277324118897,29.142351591952007,29.71581572707236,30.470204867516706,31.07250095972993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,30.894901594129,29.072595721480816,28.58828801018941,0.0,0.0,0.00399090130685529,-0.21874077671621323,6.643269184574892,0.0,0.022211176160541943,0.0013626435871167979,0.0,0.00399090130685529,30.894901594129,31.070588544755648,28.798961794031985,0.0,0.0,0.06548972949538034,0.0,28.137101184712925,0.00399090130685529,28.137101184712925,28.24772613009147,28.27949292706267,28.33874787785617,28.466656863004296,28.72512080910722,29.112659665364912,29.680443873082766,30.399483922631294,30.894901594129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,30.724374260586707,29.01037314938173,28.547005425682045,0.0,0.0,0.053470580578598534,-0.21645811059344675,6.78059267953835,0.0,0.32362751985062593,0.01961105217337,0.0,0.05347058057859853,30.724374260586703,30.89306912241383,28.758438638941858,0.0,0.0,0.05865566623530582,0.0,28.05893443750504,0.053470580578598534,28.05893443750504,28.199186899190682,28.240540086084785,28.302695927635153,28.424498010733497,28.686553828413,29.079933490819208,29.64028336205815,30.32125454499424,30.724374260586707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,30.556458586372706,28.94432633154367,28.50314844757908,0.0,0.0,0.4578163199692472,-0.22995649932749235,6.796468282305837,0.0,3.021974943337773,0.18096714870606712,0.0,0.4578163199692472,30.55645858637271,30.72257057180913,28.719386436269684,0.0,0.0,0.051401381633051364,0.0,27.989710548045956,0.4578163199692472,27.989710548045956,28.146869781411034,28.199779469108677,28.264507686697705,28.38025461848999,28.64263118901733,29.0392639512476,29.58833033886784,30.22868041113396,30.556458586372706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,30.369789085979768,28.86054682038909,28.447299417264503,0.0,0.0,2.487887967560596,-0.2928347564627474,6.715213686234441,0.0,18.1009706968979,1.0707271688699929,0.0,2.487887967560596,30.369789085979765,30.55445909484934,28.676905913140782,0.0,0.0,0.04219827997931653,0.0,27.964361727156323,2.487887967560596,27.964361727156323,28.085013884464182,28.15262591403693,28.21964682787484,28.322277148288354,28.571791016920326,28.962492030823135,29.48730831734091,30.08174756229667,30.369789085979768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,30.09532873473365,28.724486739237445,28.355179813232603,0.0,0.0,8.355049910176069,-0.4830132530533941,6.598465980368147,0.0,69.75224219335053,4.061983284507146,0.0,8.355049910176067,30.09532873473365,30.36699975623875,28.61729898181124,0.0,0.0,0.027244764088825944,0.0,28.0455748904243,8.355049910176069,28.0455748904243,28.0455748904243,28.086521745460807,28.1527093924601,28.228277962085507,28.426613267371962,28.77617160570196,29.243042704092993,29.777975536283964,30.09532873473365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.600397929362703,28.522630229065353,28.206371729531227,0.0,0.0,15.91609607745936,-0.7802495174030333,6.332354385541399,0.0,174.0740694006054,9.880471536124386,0.0,15.91609607745936,29.600397929362703,30.090513947562282,28.502541204296993,0.0,0.0,0.004996313625888552,0.0,28.116551647450496,15.91609607745936,28.116551647450496,28.116551647450496,28.116551647450496,28.116551647450496,28.126547529648366,28.22601032788277,28.456521313535298,28.802909085906247,29.237959491527384,29.600397929362703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.957769187082825,28.48690281202807,28.34498160596265,0.0,16.800029064280704,14.327899881168833,0.7267769767799773,5.545097716531097,0.0,281.98522651262874,15.409815575174942,0.0,14.327899881168829,28.95776918708282,29.593189923386205,28.36454689308773,0.0,0.0,0.0019233450925171772,0.0,28.333813022771672,14.327899881168833,28.333813022771672,28.338377641086975,28.361096880848145,28.38342411347158,28.4057084108292,28.423279648589435,28.442305781162855,28.47549480220068,28.683460178159685,28.957769187082825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.192638752675084,28.97060914766365,28.79107269696633,0.0,68.0702712019693,9.66917350982229,2.339001684692968,4.6181034248266135,0.0,286.643952885191,15.409815575238177,0.0,9.66917350982229,28.909889030969225,29.192638752675084,28.817804891496827,0.0,0.0,0.05570633935985963,0.0,28.715370549272173,9.66917350982229,28.715370549272173,28.811030892524606,28.863934605494812,28.9114020462753,28.95673243748581,28.993425291786863,29.03561201275911,29.085699481483253,29.13884079439391,29.192638752675084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,29.960391407262343,29.666518748422504,29.408767125441805,0.0,94.84340685896764,13.764463866974165,3.2387741830461145,3.8275588798977234,0.0,176.22570174117402,9.88047154288942,0.0,13.764463866974161,29.222704990175274,29.96039140726234,29.443570948756182,0.0,0.0,0.13295772347201168,0.0,29.29295490258213,13.764463866974165,29.29295490258213,29.449178050215856,29.523983759761535,29.593540167161752,29.659041572132445,29.70850239549301,29.764384865111573,29.827768208749927,29.893131756807726,29.960391407262343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,30.84509039737287,30.506739676204745,30.184403934095258,0.0,106.2707591169738,9.449785735590705,4.066917808352735,3.3933918972401855,0.0,68.65751523767348,4.061983745779406,0.0,9.449785735590705,29.982101040870585,30.84509039737287,30.223949666379497,0.0,0.0,0.22638530495622972,0.0,30.106110138818174,9.449785735590705,30.106110138818174,30.25340447474229,30.336054411897425,30.415214455399497,30.491888819723428,30.549379717956505,30.615475021806713,30.690926342398136,30.76753382483114,30.84509039737287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.415633712001988,31.15535625095686,30.891077625241515,0.0,79.65636481958452,3.295361459816043,3.705321597883428,3.6728634643892852,0.0,17.293884978763288,1.070747335130462,0.0,3.2953614598160423,30.84075640898655,31.415633712001988,30.92343790297962,0.0,0.0,0.2990734448516821,0.0,30.865381884488357,3.295361459816043,30.865381884488357,30.95282186174881,31.015368363193147,31.078111385405304,31.140640605242137,31.18718839502966,31.240543041120652,31.300163104032926,31.35839317916632,31.415633712001988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,31.8352640440555,31.63803446486328,31.43739435115834,0.0,59.39129837323392,0.663454691421911,2.8645175123769775,4.528678209229782,0.0,2.827206510584988,0.18153244175506972,0.0,0.6634546914219109,31.41016121118047,31.835264044055496,31.462486707683254,0.0,0.0,0.35327261032433666,0.0,31.427658925990404,0.663454691421911,31.427658925990404,31.482264222004083,31.529546909528477,31.577328143000052,31.62513462236144,31.6610315694835,31.70198150617494,31.747510929238125,31.791826466859995,31.8352640440555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.242443096186285,32.06428877358928,31.889593295505442,0.0,53.474078915664194,0.12386770887383483,2.3710271600908457,5.645431145610828,0.0,0.448599366653956,0.02977124963751734,0.0,0.12386770887383483,31.83844326060632,32.242443096186285,31.91174240130187,0.0,0.0,0.4009773903855753,0.0,31.877288481985282,0.12386770887383483,31.877288481985282,31.92489981217843,31.967405596655635,32.00971869036892,32.0517794338991,32.08383252164933,32.120406004877616,32.161445664762816,32.202110862610674,32.242443096186285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.275111954059284,32.20074837783219,32.135525195463224,0.0,22.895194452726944,0.5185200084207423,1.2895014940262295,6.574179525775617,0.0,1.7591425675947627,0.11845023764567016,0.0,0.5185200084207425,32.19783806795525,32.275111954059284,32.14674698276566,0.0,0.0,0.41677988530417426,0.0,32.12140518822337,0.5185200084207423,32.12140518822337,32.14660583826631,32.162223936030685,32.17766448165691,32.19355943472676,32.20756038240398,32.222961808772226,32.240314995989046,32.25792333015119,32.275111954059284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.18552467575996,32.09740964710435,32.139228517186616,0.0,0.0,3.785470781572386,0.01941772863129014,7.185575135713771,0.0,12.8518644866488,0.8652275087027939,0.0,3.785470781572386,32.18510297635454,32.27390098487352,32.1714349654918,0.0,0.0,0.4058088393869695,0.0,31.73080459683944,3.785470781572386,31.73080459683944,32.066599918720755,32.10912274026138,32.11313317438053,32.11313317438053,32.13460396224337,32.169652754325,32.18552467575996,32.18552467575996,32.18552467575996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.10656533509532,31.863212326843605,32.0780290020015,0.0,0.0,17.54894994234981,-0.32088910091947614,7.679707196283757,0.0,61.26855331322545,4.098917938755161,0.0,17.548949942349815,32.10611199229798,32.18424664975356,32.15336094210628,0.0,0.0,0.38058018224836365,0.0,30.602031476640455,17.54894994234981,30.602031476640455,31.64927431906076,31.97350996612382,32.041796338293274,32.04344615407514,32.063162575842334,32.09864049093818,32.10656533509532,32.10656533509532,32.10656533509532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.01670145331725,31.305994496284285,31.949263025594078,0.0,0.0,52.09939249492267,-0.6751621850830659,7.837986929007641,0.0,187.32694108473427,12.451408039883749,0.0,52.09939249492267,32.01633790959401,32.10520824413397,32.09035563539213,0.0,0.0,0.3206428028244924,0.0,29.087502181756303,52.09939249492267,29.087502181756303,30.105279558116433,31.015636309285856,31.577304191356244,31.773886596675055,31.905407531252074,31.982211213486693,32.01606484100343,32.01670145331725,32.01670145331725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.84200283679624,30.356762716779322,31.06402481275239,0.0,0.0,98.23124649716281,-4.641593864904684,7.364726143718928,0.0,368.1075725584474,24.252031236852616,0.0,98.23124649716281,31.84200283679624,32.015326847201145,31.990819194918824,0.0,0.0,0.21504683018366372,0.0,28.502909051812782,98.23124649716281,28.502909051812782,28.730039431077415,29.184560767385772,29.802113632246694,30.248833269238837,30.749964011643623,31.232299956185166,31.563408300108826,31.76194829379142,31.84200283679624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.95235842714836,29.372186598015848,29.564727499480586,0.0,0.0,106.05888667894422,-7.861306832441349,6.5158026735028995,0.0,476.32782006133147,30.28712178067374,0.0,106.0588866789442,30.952358427148365,31.83793506733012,31.29921852640903,0.0,0.0,0.10247214083129201,0.0,28.44135868451868,106.05888667894422,28.44135868451868,28.454463725579494,28.519758385373933,28.67535249304749,28.886814372816254,29.186757987113587,29.614163514043277,30.094813058968935,30.567104071946904,30.95235842714836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.84790614923976,28.84550538042062,28.79247435590137,0.0,0.0,54.28735824648519,-4.049176144220183,5.776351211274267,0.0,412.0514608019529,24.25203123647955,0.0,54.28735824648517,29.84790614923976,30.941029097660373,29.810103919304566,0.0,0.0,0.04240843137361361,0.0,28.425701475693426,54.28735824648519,28.425701475693426,28.425701475693426,28.427114292038805,28.455142336741677,28.5284300172193,28.650238645570305,28.84884871061255,29.12863527920873,29.481373311305113,29.84790614923976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.33258855746724,28.65540867093754,28.54386608229261,0.0,0.0,16.112781990410824,-1.3035345975890094,5.408254409807164,0.0,223.3135509784993,12.451408008121792,0.0,16.112781990410824,29.332588557467236,29.84179946121429,28.921339433191985,0.0,0.0,0.020887394973440655,0.0,28.398843636735936,16.112781990410824,28.398843636735936,28.398843636735936,28.398843636735936,28.404308138991222,28.438897408690536,28.510041937382933,28.629372857116415,28.812198346580846,29.065601799805073,29.33258855746724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,29.12761785888664,28.57583351444296,28.453776910720375,0.0,0.0,3.636278186560363,-0.472367030702059,5.299206771074378,0.0,75.18119172336563,4.098916204608886,0.0,3.636278186560363,29.127617858886637,29.33025072609124,28.611594677198074,0.0,0.0,0.01195191001584319,0.0,28.356875871828002,3.636278186560363,28.356875871828002,28.362114531717953,28.364156870932067,28.36946302013776,28.391775864135028,28.451986762452005,28.55375892353437,28.711009838214306,28.929616643646806,29.12761785888664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,29.01001057091968,28.523348345954503,28.403656884969013,0.0,0.0,0.6078560573952337,-0.26279570929238244,5.236935213115655,0.0,16.028311870904233,0.8651668009875285,0.0,0.6078560573952336,29.01001057091968,29.12633068574904,28.500947121288377,0.0,0.0,0.006107118745398209,0.0,28.293263763612345,0.6078560573952337,28.293263763612345,28.324567516182082,28.329574573982132,28.335487423102244,28.349496405973195,28.411803660312845,28.513687803975465,28.665597995018338,28.86934149229749,29.01001057091968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.913332075634152,28.476646513378288,28.36484314199376,0.0,0.0,3.5130859226998894e-05,-0.2035131658964291,5.170394016212779,0.0,0.001132209062514197,6.070771526896329e-05,0.0,3.5130859226998894e-05,28.913332075634152,29.008972461538082,28.446153430999964,0.0,0.0,0.0009366895983623544,0.0,28.22134608158504,3.5130859226998894e-05,28.22134608158504,28.286801638361357,28.295331594278526,28.301561936235736,28.30815834291483,28.37582819152724,28.48221876939873,28.633005443909816,28.824332256001803,28.913332075634152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.821079237114247,28.429785472509106,28.32596632763827,0.0,0.0,0.0006389990406931471,-0.2038438697988828,5.1870532541545,0.0,0.02556307842670409,0.0013626435871167979,0.0,0.0006389990406931471,28.821079237114247,28.912343799887438,28.40805473451125,0.0,0.0,-0.004251002654819817,0.0,28.152142333979622,0.0006389990406931471,28.152142333979622,28.2465285176602,28.26047454581778,28.26687743131381,28.26870970252545,28.339345170918637,28.4499793066978,28.59911843788995,28.776221222405958,28.821079237114247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.73271820856349,28.382782492532662,28.287338844260198,0.0,0.0,0.007138616610555053,-0.2025365458285524,5.194342071859014,0.0,0.36995948381866955,0.01961105217337,0.0,0.007138616610555053,28.732718208563487,28.820134380739503,28.371058364413834,0.0,0.0,-0.009452483343262028,0.0,28.085931113135878,0.007138616610555053,28.085931113135878,28.20421430864467,28.22490166731209,28.231105830551137,28.231105830551137,28.30269250157642,28.416847837371584,28.5636959078519,28.725525405313743,28.73271820856349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.66031775748513,28.336051487892373,28.248851846493423,0.0,0.0,0.04869994693113036,-0.20179993375950006,5.123118526994824,0.0,3.4310913163758885,0.18096714870606712,0.0,0.04869994693113036,28.66014766854143,28.73182371401194,28.33390850608486,0.0,0.0,-0.014624301817167534,0.0,28.029164168505737,0.04869994693113036,28.029164168505737,28.159440167621703,28.188629131474322,28.19507212387149,28.19507212387149,28.26560036040238,28.381743614693242,28.52490011047402,28.66031775748513,28.66031775748513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.588883838125895,28.289186599397848,28.20851772334395,0.0,0.0,0.20031521029792476,-0.21148501707354647,4.995427399683722,0.0,20.388543454160576,1.0707271688699929,0.0,0.20031521029792476,28.588763760192293,28.6594556554098,28.29559519353064,0.0,0.0,-0.01982004442708675,0.0,28.013057674319082,0.20031521029792476,28.013057674319082,28.10789812716007,28.149006167800348,28.159341792661436,28.159341792661436,28.2229082989142,28.336771061403816,28.47303834398422,28.588883838125895,28.588883838125895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.506431883951354,28.24174867733138,28.16316419477846,0.0,0.0,0.3990483415573468,-0.23780340352197205,4.883956935837518,0.0,77.70824376196924,4.061983284507146,0.0,0.3990483415573468,28.506431883951354,28.58804352180889,28.252782454419055,0.0,0.0,-0.02510304970442092,0.0,28.086127767074714,0.3990483415573468,28.086127767074714,28.086127767074714,28.09980609607252,28.118740555276542,28.120685774958062,28.16486486628182,28.261980596589474,28.384515911600538,28.497450071397132,28.506431883951354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.396121944295555,28.20063293781761,28.129414144753238,0.0,0.0,0.11068398608371707,-0.17696256540300645,4.655241250663091,0.0,190.095630241384,9.880471536124386,0.0,0.11068398608371707,28.396121944295558,28.50552798454031,28.197801199157816,0.0,0.0,-0.02965282619172079,0.0,28.13149138797637,-0.10546476331925986,28.13149138797637,28.13149138797637,28.13149138797637,28.13149138797637,28.13149138797637,28.13149138797637,28.164174072734085,28.24832077491426,28.349753735401713,28.396121944295555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.151271752309516,28.868585664612848,28.62580468418424,0.0,85.6574952990453,7.6057436308410535,2.6027381658362962,4.414176680223403,0.0,288.71183691399835,15.409815575174942,0.0,7.605743630841053,28.439136067676582,29.151271752309516,28.659647757198478,0.0,0.0,0.0439892029473544,0.0,28.553410862186773,7.6012894797991954,28.553410862186773,28.644636003330028,28.72357040882101,28.79430268926705,28.857639029647956,28.90551614464577,28.958516565524512,29.018534860932323,29.0827362859854,29.151271752309516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,30.84271247567101,30.257322293610855,29.758655914923267,0.0,190.8873040203159,32.70332468765297,5.939910010853131,4.546692673753316,0.0,263.60980170736053,15.409815575238177,0.0,32.70332468765296,29.247192748589466,30.84271247567101,29.829044680346744,0.0,0.0,0.19762648960628051,0.0,29.488381568135026,32.70332468765297,29.488381568135026,29.808578117585444,29.973936873189523,30.1231182115662,30.256359234712132,30.354735021540346,30.462521755194082,30.582046690219567,30.707998104946817,30.84271247567101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,34.19264113511572,33.0552600648277,32.03736301871539,0.0,367.4617909404564,52.23017859587601,11.948007620371467,5.712373286797655,0.0,137.75998701227215,9.88047154288942,0.0,52.23017859587601,31.009350960968355,34.19264113511572,32.168060395367775,0.0,0.0,0.5071457286641412,0.0,31.609155519575268,52.23017859587601,31.609155519575268,32.21097495254802,32.510099809907096,32.78252549005904,33.0329437950344,33.2199385970696,33.43093268160993,33.671889886503955,33.92565082991646,34.19264113511572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,35.990568506159114,35.139429669887555,34.31145329112758,0.0,272.0548475081739,30.98670744006086,11.923800061436854,7.485044263172332,0.0,47.12059353320335,4.061983745779406,0.0,30.98670744006086,34.17371775375535,35.990568506159114,34.416549278500206,0.0,0.0,0.7407288244691437,0.0,34.08244770428133,30.98670744006086,34.08244770428133,34.49835238529512,34.70281842266148,34.90656584226981,35.109162337325095,35.25928535532567,35.43108308153886,35.62243581040068,35.80845357203073,35.990568506159114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,38.18095763104198,37.31956300719975,36.454529441345706,0.0,263.3945684383833,10.832724422915453,11.236850111728147,9.459593409283054,0.0,9.756522015663881,1.070747335130462,0.0,10.832724422915451,36.02045934024834,38.18095763104198,36.55731071707713,0.0,0.0,0.983831075075381,0.0,36.3659802524515,10.832724422915453,36.3659802524515,36.65855895125896,36.86648733639834,37.07004642707565,37.27010460422584,37.41961734757732,37.59199876796322,37.787939243051305,37.98426312968301,38.18095763104198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,40.77318920882482,39.80092558255015,38.81391061992012,0.0,290.4707574208069,2.354640272590536,12.371008215165336,11.842843205177788,0.0,1.1360209294163615,0.18153244175506972,0.0,2.354640272590536,38.24091650901728,40.77318920882482,38.92809876716134,0.0,0.0,1.2601043490184913,0.0,38.78688299580209,2.354640272590536,38.78688299580209,39.049963477139315,39.2831281675189,39.51027997935463,39.73347102053797,39.901443869735914,40.096071312024414,40.319453961518974,40.54558793671416,40.77318920882482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,42.10770414790056,41.440494551894595,40.74920262526511,0.0,199.12671142613,0.4456258868507526,10.147369790977304,14.159373955088297,0.0,0.12684118867703836,0.02977124963751734,0.0,0.4456258868507526,40.7434214985937,42.10770414790056,40.83504484223426,0.0,0.0,1.444626060602758,0.0,40.74202851448553,0.4456258868507526,40.74202851448553,40.91073668348472,41.069379761906575,41.231012572922204,41.3938790460878,41.51625305734632,41.65605045479515,41.81135018004572,41.96158032273435,42.10770414790056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,42.057521515261875,41.85571870753105,41.642062238965735,0.0,66.24495735875627,1.865739531710733,4.681555365612397,15.53700793003606,0.0,0.4119230443047721,0.11845023764567016,0.0,1.865739531710733,41.937451548023375,42.10497945247068,41.680797827024726,0.0,0.0,1.4934682704998647,0.0,41.62191812973541,1.865739531710733,41.62191812973541,41.70378289907944,41.75547470909997,41.80243274255358,41.845204063080814,41.88352444473973,41.921243820846136,41.96144571991601,42.006566872068724,42.057521515261875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,41.84563104957216,41.57341010052529,41.70596004058444,0.0,0.0,13.559925151827962,0.33503710037800843,16.12962253185319,0.0,3.07741011639323,0.8652275087027939,0.0,13.559925151827962,41.84490426592025,42.054768729965154,41.776838250981505,0.0,0.0,1.4637787228162982,0.0,40.35622400865626,13.559925151827962,40.35622400865626,41.48968171280812,41.63196783672701,41.64707628057636,41.64707628057636,41.70707131854578,41.79950457866627,41.84417713790244,41.84563104957216,41.84563104957216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,41.67390022882728,40.83244083292727,41.57315322904519,0.0,0.0,63.36284070675826,-0.6963496070503136,16.13838429273287,0.0,15.454662548817023,4.098917938755161,0.0,63.36284070675826,41.672958911179585,41.84289706370763,41.74631337906039,0.0,0.0,1.3842774978168313,0.0,36.38910467932791,63.36284070675826,36.38910467932791,40.09904484670978,41.23445483493066,41.47786041797477,41.493217172903115,41.548113122869815,41.64048549328643,41.67390022882728,41.67390022882728,41.67390022882728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,41.48010411504286,38.92192487985939,41.204446559539505,0.0,0.0,189.8603068240179,-1.93324981942806,15.263518098285406,0.0,49.566026755638944,12.451408039883749,0.0,189.8603068240179,41.47945326065902,41.67110092667163,41.60831608942588,0.0,0.0,1.1791536728946104,0.0,30.892035692053536,189.8603068240179,30.892035692053536,34.60948591955576,37.8966275231722,39.910559076645455,40.62859692115499,41.097120399768016,41.35026620020531,41.46424013070278,41.48010411504286,41.48010411504286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,40.988457498474766,35.547812434796526,38.1084507434059,0.0,0.0,361.98983761308824,-16.2333200007335,13.093062823242152,0.0,104.34898144252215,24.252031236852616,0.0,361.98983761308824,40.988457498474766,41.47728306654659,41.34952293202034,0.0,0.0,0.8040707724583385,0.0,28.703922698556504,361.98983761308824,28.703922698556504,29.58073796399998,31.278624118391868,33.55220732551629,35.19271484094483,37.01935867015778,38.763166244190536,39.952134218479046,40.663398572797654,40.988457498474766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,37.86656766550902,31.99501195373193,32.70556039065279,0.0,0.0,396.10756398824276,-28.32912356278592,10.075286372243664,0.0,186.27914275203307,30.28712178067374,0.0,396.10756398824276,37.86656766550902,40.974764317951546,38.961837758389265,0.0,0.0,0.3978879220979378,0.0,28.45696493333774,396.10756398824276,28.45696493333774,28.540555345649004,28.81800384876202,29.426021286442744,30.2304747999453,31.35513334930535,32.93780927921585,34.70347308538382,36.42908481319435,37.86656766550902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,33.924533494497766,30.101133223334266,29.899707908137113,0.0,0.0,208.53632248793622,-14.712003480809646,7.59682473505696,0.0,257.80249656050194,24.25203123647955,0.0,208.53632248793616,33.924533494497766,37.826547202152454,33.61350677148774,0.0,0.0,0.18175477487503494,0.0,28.4345235061544,208.53632248793622,28.4345235061544,28.437396439422606,28.482033417268372,28.62254962639441,28.927371783586,29.407831267002063,30.16615300404112,31.21629961801103,32.52755164971624,33.924533494497766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,32.13986493087392,29.468100444253153,29.028104515894036,0.0,0.0,65.4596119677057,-4.570102035110821,6.4359129375550586,0.0,173.96672100120446,12.451408008121792,0.0,65.45961196770568,32.13986493087392,33.90354059568721,30.39171065063183,0.0,0.0,0.10985924996980143,0.0,28.407872544549342,65.4596119677057,28.407872544549342,28.407872544549342,28.420113971800465,28.48158558347712,28.655457765964627,28.95372405986927,29.419172830107676,30.115698157535356,31.0709267511265,32.13986493087392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,31.533102486798064,29.273859569742584,28.769682905054715,0.0,0.0,16.021316237785694,-1.3549891385507347,5.991922279414251,0.0,62.79615367214028,4.098916204608886,0.0,16.021316237785694,31.533102486798068,32.13297100258269,29.29952566731759,0.0,0.0,0.08784601145264918,0.0,28.364649239110797,16.021316237785694,28.364649239110797,28.372309489047087,28.38489215823956,28.434551200795944,28.582833085341967,28.83584547491272,29.225849257568946,29.826623244941423,30.66014668598628,31.533102486798064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,31.27300519546632,29.195498130809607,28.67793920685384,0.0,0.0,2.953979415634322,-0.4810422556724705,5.861097328064479,0.0,13.682188512665146,0.8651668009875285,0.0,2.953979415634322,31.27300519546632,31.53024410866998,28.96464999957243,0.0,0.0,0.07903093470901279,0.0,28.302393234184343,2.953979415634322,28.302393234184343,28.336123263718953,28.352950075617777,28.404375740374014,28.547144110568702,28.7942276503343,29.17107048406003,29.75080619479086,30.539825121215898,31.27300519546632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
