hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,40.923674368373355,32.641290445414285,32.571317074509544,0.0,0.0,0.0008960860760074776,-1.0659782877126138,11.028787199932141,0.0,0.0002712538457337188,6.070771526896329e-05,0.0,0.0008960860760074776,40.923674368373355,41.39672996548935,32.99983203819704,0.0,0.0,0.4765443991095409,0.0,28.204092241468963,0.0008960860760074776,28.204092241468963,28.306184108428653,28.395180672957054,28.669953299507586,29.61058789417538,32.32638173210237,34.390232922756795,36.521307660052685,38.93988521798776,40.923674368373355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1028,1,0.0,21.55,40.47070626564561,32.54357996951263,32.355285459603046,0.0,0.0,0.019376595866593425,-0.5286047700160369,11.418268087227588,0.0,0.006825481600803819,0.0013626435871167979,0.0,0.01937659586659343,40.47070626564561,40.91879007623054,32.5684182644704,0.0,0.0,0.4651067544264599,0.0,28.112246763888084,0.019376595866593425,28.112246763888084,28.25751461779658,28.36480787046208,28.67903562693441,29.69311032400817,32.20417513693787,34.305924724762114,36.438918699511376,38.774178820464925,40.47070626564561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1029,2,0.0,21.04,40.036493145892464,32.43894372378213,32.19998876652662,0.0,0.0,0.26875946005836215,-0.3799933299736684,11.79351225919564,0.0,0.10833864037086234,0.01961105217337,0.0,0.26875946005836215,40.036493145892464,40.46603474533034,32.353456406537546,0.0,0.0,0.45304448270725584,0.0,28.018205165178404,0.26875946005836215,28.018205165178404,28.203551559495814,28.332552519768917,28.68571142317582,29.74826513415792,32.08112820174793,34.21185807096866,36.342333988315595,38.58682442919897,40.036493145892464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1030,3,0.0,20.56,39.599312703909284,32.31229378898928,32.04625259285407,0.0,0.0,2.3883888754740843,-0.3761749166319743,12.127817403138447,0.0,1.0914023878329344,0.18096714870606712,0.0,2.3883888754740843,39.599312703909284,40.031794003123,32.19845293068253,0.0,0.0,0.438528276428656,0.0,27.929113459925908,2.3883888754740843,27.929113459925908,28.14247969575437,28.296008841874794,28.68275684455856,29.76457792602688,31.923159911631853,34.07781539900779,36.201431171606664,38.35129461308468,39.599312703909284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1031,4,0.0,20.12,39.07179886210099,32.086286267082464,31.774273484343823,0.0,0.0,13.530248068109788,-0.665501918158699,12.368219449585833,0.0,7.058610596348707,1.0707271688699929,0.0,13.530248068109788,39.07179886210099,39.59367284719093,32.04441708208989,0.0,0.0,0.4126298089110256,0.0,27.884587189339033,13.530248068109788,27.884587189339033,28.064031593840763,28.24119455553835,28.63822606993299,29.666455046332157,31.552783377903452,33.743503714394215,35.86310184341912,37.92469266211854,39.07179886210099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1032,5,0.0,19.7,38.17977689413293,31.559743923108844,31.113064028723812,0.0,0.0,47.99768222151604,-1.6179042700379958,12.40687100637879,0.0,30.109609882010545,4.061983284507146,0.0,47.99768222151604,38.17977689413293,39.06279288149746,31.7703598982257,0.0,0.0,0.35222525568321866,0.0,27.97766541120557,47.99768222151604,27.97766541120557,27.981976277071443,28.13110957355796,28.473388895983426,29.28538709228821,30.66204719342026,32.75983435427356,34.88362762933339,36.905084146798906,38.17977689413293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1033,6,39.15,20.78,36.351614387665364,30.58499311940529,29.861814446459334,0.0,0.0,101.31143720479758,-3.0616652935348894,10.577816172592776,0.0,88.67872827326717,9.880471536124386,0.0,101.31143720479757,36.351614387665364,38.16266004048268,31.101209320410604,0.0,0.0,0.24033600230591418,0.0,28.08986190686822,101.31143720479758,28.08986190686822,28.08986190686822,28.08986190686822,28.216373568540753,28.658188814292124,29.42600422053641,30.91511244252637,32.78775044023304,34.763690322124916,36.351614387665364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1034,7,235.32,24.26,33.779154165899975,32.19597211820472,31.513261576833774,0.0,307.6612772867107,116.47629076998938,4.040903137825348,7.283796804370375,0.0,179.8368356238082,15.409815575174942,0.0,116.47629076998936,33.779154165899975,36.322705984985916,31.513261576833777,0.0,0.0,0.4242371920183442,0.0,30.710454673344305,116.47629076998938,30.710454673344305,31.331672798923837,31.60599342792555,31.865947253006162,32.120247993904876,32.36908890524888,32.55940789692979,32.76389201362583,32.92281237822136,33.779154165899975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,38.35279637092258,36.47764737302559,35.270995962236036,0.0,641.0078117981468,147.00484701907288,9.194748284580953,6.773841791063366,0.0,149.30827937594051,15.409815575238177,0.0,147.00484701907286,33.99490957541916,38.35279637092258,35.270995962236036,0.0,0.0,0.9114663150063782,0.0,33.753149086925525,147.00484701907288,33.753149086925525,35.08417708281911,35.60339202116489,36.07446663840481,36.49634390554941,36.87871303322475,37.19279874740892,37.557997415899955,37.94237903541478,38.35279637092258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,45.9245936636035,43.12190622516579,41.14970833640692,0.0,934.2479631907872,168.20006958036234,14.384539984500725,9.854613653380778,0.0,22.644051427774592,9.88047154288942,1.543823678576468,167.34611418037375,38.664682977925224,45.9245936636035,41.14970833640692,0.0,0.0,1.6676595949635213,0.014281673099142106,39.2923465074369,168.20006958036234,39.2923465074369,41.05685543616675,41.78830617849181,42.463340654663476,43.08466303721755,43.66538180728816,44.14428750713379,44.712103348681,45.303643870006425,45.9245936636035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,54.547482803644144,51.23839966212427,48.65735570377428,0.0,1045.8231321915011,105.8869388890231,18.370358485289675,15.387146802039643,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,46.13605716620094,54.547482803644144,48.65735570377428,0.0,0.0,2.5922086414641066,0.7054450848137748,47.23880352486736,105.8869388890231,47.23880352486736,48.765200359799316,49.57255680504761,50.34151787219422,51.07719398176463,51.78983483275599,52.37753199394141,53.08524432576311,53.80826008844597,54.547482803644144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,60.77349064460223,58.02729233722128,55.71154061201001,0.0,832.9302728525089,36.239346968148084,17.26078746706686,21.473527575726745,0.0,0.0,1.0707473351304644,1.0707473351304644,20.589246438579234,54.53345161593079,60.77349064460223,55.71154061201001,0.0,0.0,3.367426039772883,1.4806624831225514,54.99739433534796,36.239346968148084,54.99739433534796,55.904368616523016,56.54757879185597,57.19044286642882,57.830716399360846,58.463008073223484,58.97386218679013,59.58339345508316,60.18220831708636,60.77349064460223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1039,12,763.4,34.12,68.86457388867149,65.70048688655784,57.270875979397964,0.13543798969898366,923.8268591016069,7.767711127544915,31.470011151393045,27.903251026121055,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,60.80694222167516,68.86457388867149,57.270875979397964,0.0,0.13543798969898366,4.2555819367209775,2.3688183800706457,62.50384845180222,7.767711127544915,62.50384845180222,63.30106010413262,64.00365327896971,64.68072818792082,65.33838259602594,65.98694066234138,66.79368450579634,67.47737999685334,68.16870827152218,68.86457388867149,0.0,0.0,0.0,0.0,0.0,0.13543798969898366,0.0,0.0,0.0,0.0
1040,13,664.15,34.37,72.0036737172757,69.40902684302142,57.77175344447397,0.3858767222369867,501.7637281561627,1.4647039435485407,52.36158747183286,33.89165474114135,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,68.83010708158042,72.0095569628041,57.77175344447397,0.1358639038698357,0.3858767222369867,4.721989306192455,2.835225749542124,66.99178697239984,1.4647039435485407,66.99178697239984,67.62127674216116,68.10906397701936,68.55245821588821,68.77416476352741,68.77416476352741,70.44309308700825,71.0153891775916,71.55233911685329,72.0036737172757,0.0,0.0,0.0,0.0,0.0,0.3858767222369867,0.0,0.0,0.0,0.0
1041,14,625.95,33.94,72.00605572780374,69.65398292044793,58.183245035729456,0.5916225178647286,112.08637336661108,5.996716927217096,43.01721369352918,35.72393583373977,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.9989224464081,72.00728477384176,58.183245035729456,0.38614491969884823,0.5916225178647286,4.792355026798215,2.9055914701478835,67.37316345397018,5.996716927217096,67.37316345397018,68.12236594914178,68.43999873389545,68.6059564366241,68.60689206704797,68.64496789919905,71.03913707254151,71.50390851144051,71.79550485901788,72.00605572780374,0.0,0.0,0.0,0.0,0.0,0.5916225178647286,0.0,0.0,0.0,0.0
1042,15,460.6,32.85,71.9956280998796,70.87014675198833,62.18067254230811,1.0,310.8839514393928,43.67404137725476,93.87437011564272,37.55501430019676,0.0,0.0,0.8652275087027866,0.8652275087027866,16.637335268221047,71.68198783348329,72.00861762265289,62.18067254230811,0.5919977214426382,1.0,5.022009922560399,3.135246365910068,69.1735316068888,43.67404137725476,69.1735316068888,70.04827632345443,70.22075402258552,70.36514280844742,70.5793949639112,71.09532266870696,71.63415917636628,71.77715037889212,71.90179231819569,71.9956280998796,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1043,16,229.05,30.99,71.46410692403134,69.15403538467554,62.18067254230811,1.0,53.05631479537404,206.10381624405338,0.0,38.550453924400266,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.46249601996628,71.98854013420303,62.18067254230811,1.0,1.0,4.8304119671873975,2.943648410537067,59.44036625912374,206.10381624405338,59.44036625912374,67.13369918679155,69.43451254048655,69.97894227435404,70.22827866202087,70.44582039883718,71.07508292639439,71.38994011672276,71.46410692403134,71.46410692403134,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1044,17,37.17,27.68,70.85270689681155,63.283045058696146,62.18067254230811,1.0,0.0,618.2750117663022,0.0,37.2009462036298,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.85270689681155,71.45707431046866,62.18067254230811,1.0,1.0,4.174936009217534,2.3703055126807895,37.936478346657594,618.2750117663022,37.936478346657594,50.564571378402626,60.511886467254534,66.0728314148954,68.5579911811613,69.30718572234287,70.03291086067303,70.54272433255849,70.8505064393336,70.85270689681155,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1045,18,0.0,25.62,69.33278430566308,52.47240724765738,61.069183706121876,1.0,0.0,1178.8135764769409,-2.9672010579067964,31.12430278154142,0.0,0.0,24.252031236852616,24.252031236852616,466.3388190556113,69.33278430566308,70.84524045797771,62.18067254230811,1.0,1.0,2.9649981299591346,1.4751139704549368,29.476002694235444,1178.8135764769409,29.476002694235444,32.71813786520683,38.67385204146353,46.33705076195029,53.92392775240734,58.44561220877921,63.29217412532512,66.49716045802874,68.40642564164473,69.33278430566308,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1046,19,0.0,24.34,60.68970812781962,41.181014021515196,58.296600025269754,0.6483000126348759,0.0,1317.258400234,-79.05707075219071,22.444043917784292,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,60.68970812781962,69.29458870612088,60.97976882516386,0.6483000126348759,1.0,1.6252956858072978,0.5747793293177283,28.511979390295927,1317.258400234,28.511979390295927,28.848543346883538,29.874589298361634,32.078689507008484,35.75168695782599,41.70349512864654,46.40114088965322,51.58197916948821,56.57642631243025,60.68970812781962,0.0,0.0,0.0,0.0,0.0,0.6483000126348759,0.0,0.0,0.0,0.0
1047,20,0.0,23.24,49.25110701596071,35.333792045614494,57.24701309911854,0.12350654955926961,0.0,747.0008373494036,-109.7235181754872,15.544983931815135,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,49.25110701596071,60.67076365369189,58.29446432258801,0.12350654955926961,0.6472321612940055,0.862749864526314,0.10524311217739503,28.4401702668065,747.0008373494036,28.4401702668065,28.482810659363828,28.673166860412675,29.20988669823805,30.438033529857826,35.112509664073364,37.59398273203891,40.99420738236444,45.053911547610085,49.25110701596071,0.0,0.0,0.0,0.0,0.0,0.12350654955926961,0.0,0.0,0.0,0.0
1048,21,0.0,22.37,43.884737493980424,33.48980170419914,40.15453728826056,0.0,0.0,260.232127911556,-67.04160867006354,12.684685522226806,0.0,1.9662437882661636,12.4514080081218,9.468258172842619,237.4600891806442,43.884737493980424,49.24069463863638,57.245333686854764,0.0,0.12266684342738243,0.5898330510926009,0.0,28.4040712120537,260.232127911556,28.4040712120537,28.415274053170634,28.493895735334547,28.74749182322774,29.51435351983371,33.45803176009026,35.605477338079794,37.74609102298044,40.615939498290786,43.884737493980424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1049,22,0.0,21.62,42.08926471228788,32.888405461483885,34.434202564577,0.0,0.0,69.05470626270491,-13.997007902459151,12.08613196922728,0.0,9.76276364722107,4.098916204608886,0.0,69.05470626270491,42.08926471228788,43.86433152856499,40.04265678122867,0.0,0.0,0.5086922128607168,0.0,28.33965054561603,69.05470626270491,28.33965054561603,28.364342364707102,28.4310816590591,28.647939678878146,29.396135662712425,32.568364946912894,34.70393689315527,36.81833819437154,39.39753168635826,42.08926471228788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1050,23,0.0,20.95,41.3417000536402,32.69085932755891,32.97899098077797,0.0,0.0,13.321356592133332,-3.5607370935574694,12.29472963139878,0.0,3.3148113361661338,0.8651668009875285,0.0,13.32135659213333,41.3417000536402,42.081051679144366,34.40795090703823,0.0,0.0,0.48307612663726307,0.0,28.24475995441286,13.321356592133332,28.24475995441286,28.311290466668773,28.38682324366174,28.6238336562428,29.461850563497784,32.36123366718923,34.436326249985235,36.56134764228573,39.04814185944397,41.3417000536402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1051,0,0.0,20.37,40.840774192500966,32.58708419374812,32.53120942792885,0.0,0.0,0.0008910204341206245,-1.0956704872277818,12.68091766010456,0.0,0.000276319487620572,6.070771526896329e-05,0.0,0.0008910204341206245,40.840774192500966,41.33628681668226,32.971744563473436,0.0,0.0,0.4703943179567774,0.0,28.131720794089187,0.0008910204341206245,28.131720794089187,28.255600249667207,28.346403990272517,28.62105946082915,29.561916536934046,32.27509557475533,34.34528008043637,36.47739124102948,38.89133851892652,40.840774192500966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1052,1,0.0,19.88,40.36660821021531,32.47526817705976,32.30244858568306,0.0,0.0,0.01922815067878505,-0.5597517403012113,13.024398810996296,0.0,0.006973926788612201,0.0013626435871167979,0.0,0.01922815067878505,40.36660821021531,40.83566408598547,32.5281774129253,0.0,0.0,0.4573506909951434,0.0,28.017544719353186,0.01922815067878505,28.017544719353186,28.193781220507795,28.30466918695751,28.61901466315593,29.633022180110736,32.14029643199678,34.24931561194777,36.383266492356114,38.711747854484464,40.36660821021531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1053,2,0.0,19.46,39.91352063121659,32.35747944353336,32.13490076244442,0.0,0.0,0.2661667975242284,-0.4099704508901158,13.294512249314872,0.0,0.11093130290499627,0.01961105217337,0.0,0.2661667975242284,39.91352063121659,40.36173609020264,32.300485675786184,0.0,0.0,0.4437900119483589,0.0,27.903760024489504,0.2661667975242284,27.903760024489504,28.126813842110472,28.261593288360807,28.615208455392445,29.677410157356853,32.00587375090637,34.144216007470234,36.27546509372858,38.510892884417515,39.91352063121659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1054,3,0.0,19.06,39.46013965554498,32.218726663337755,31.96955100001583,0.0,0.0,2.360779771465351,-0.4045920463011551,13.535084865994742,0.0,1.119011491841668,0.18096714870606712,0.0,2.360779771465351,39.46013965554498,39.908649613425126,32.133234248716995,0.0,0.0,0.42789414731091613,0.0,27.798845352905744,2.360779771465351,27.798845352905744,28.0525572547061,28.21456072831011,28.60232165183455,29.683576049648376,31.837531128369022,33.999623683434564,36.12379200570833,38.262493546279806,39.46013965554498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1055,4,0.0,18.78,38.92359045502536,31.983478159520565,31.687066500824972,0.0,0.0,13.351307875574683,-0.6912074132876874,13.604589111227073,0.0,7.237550788883811,1.0707271688699929,0.0,13.351307875574683,38.92359045502536,39.45440655803476,31.967586201758984,0.0,0.0,0.40093825032418334,0.0,27.752485701039785,13.351307875574683,27.752485701039785,27.959948949828753,28.149224429549783,28.54876118286382,29.57654768823186,31.458787285968803,33.65544606142443,35.77569004476111,37.82532175997975,38.92359045502536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1056,5,0.0,18.76,38.03985631538153,31.455704975893575,31.018471044580007,0.0,0.0,47.319897812101026,-1.6359769727920461,13.240147149405141,0.0,30.787394291425553,4.061983284507146,0.0,47.319897812101026,38.03985631538153,38.914705577226535,31.683039198920635,0.0,0.0,0.3403782053627436,0.0,27.875095498388326,47.319897812101026,27.875095498388326,27.875095498388326,28.028146187472185,28.37596294418214,29.189223683341964,30.563812351728533,32.664150814772775,34.78899940233686,36.80147700503527,38.03985631538153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1057,6,40.47,20.33,36.23330151659349,30.49099864729874,29.763141332894765,0.0,0.0,99.84980239475448,-3.071648905771572,10.928003357789517,0.0,90.14036308331025,9.880471536124386,0.0,99.84980239475446,36.23330151659349,38.0230917345705,31.006525316039554,0.0,0.0,0.22960039961028944,0.0,28.01285227571462,99.84980239475448,28.01285227571462,28.01285227571462,28.01285227571462,28.12191345974811,28.559178312681542,29.326242028938108,30.815917389326565,32.68922764739095,34.6617408006375,36.23330151659349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1058,7,248.0,23.81,33.725462425075285,32.248339846935615,31.553394445877295,0.0,322.9428917365338,114.65357786161789,4.38054557648025,7.707643385290425,0.0,181.65954853217977,15.409815575174942,0.0,114.65357786161788,33.725462425075285,36.20461321743654,31.553394445877295,0.0,0.0,0.430182070100007,0.0,30.733728622998562,114.65357786161789,30.733728622998562,31.36960090825894,31.655626112455614,31.92750502484231,32.19284238364098,32.447423592424606,32.63889913003036,32.844461689046895,33.02714123142691,33.725462425075285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,38.90745358619787,36.884899222297875,35.578713110299226,0.0,689.7999259708519,154.44763705783248,9.84949655525557,7.846821302752628,0.0,141.86548933718097,15.409815575238177,0.0,154.44763705783245,33.98878676863203,38.90745358619787,35.578713110299226,0.0,0.0,0.9576875377103247,0.0,33.96094566149565,154.44763705783248,33.96094566149565,35.36793069066915,35.934440500407725,36.44867618370625,36.90752934437579,37.320805493005395,37.6593336330965,38.051209692435954,38.46428363934906,38.90745358619787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,47.026987150188354,44.01766028028018,41.897981361595505,0.0,1001.4943258648109,178.46599284033294,15.46253006575743,11.217465138805618,0.0,15.296826945891127,9.88047154288942,3.293490514296465,174.69333866225722,39.24017545680892,47.026987150188354,41.89798136159551,0.0,0.0,1.769498405596101,0.04915615449006614,39.91907350674664,178.46599284033294,39.91907350674664,41.79688234163094,42.58217195561027,43.30747904040584,43.975471661341366,44.599978252905125,45.114894709705496,45.72514549208927,46.36044890612099,47.026987150188354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,57.00719177577518,53.25144872071887,50.322680744871334,0.0,1184.0038923637576,115.19240911808991,20.61428037686937,17.27635517057061,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,47.304871837026326,57.00719177577518,50.322680744871334,0.0,0.0,2.8210335336713435,0.9342699770210113,48.742655896144136,115.19240911808991,48.742655896144136,50.44269874618199,51.36305252689583,52.23548806386833,53.066491682697595,53.870229804734436,54.53484146828388,55.33713780803178,56.16115246530101,57.00719177577518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1062,11,919.47,33.21,67.06778384210172,63.100940374754124,57.08631526970365,0.04315763485182413,1192.497249539831,42.340315221853324,25.362013812802186,25.132918189213946,0.0,0.0,1.0707473351304768,1.0707473351304768,20.589246438579448,57.18019939953798,67.06778384210172,57.08631526970365,0.0,0.04315763485182413,3.9460575498002437,2.0592939931499123,58.837099482416214,42.340315221853324,58.837099482416214,60.091861622073985,61.01965103181941,61.91213085248229,62.77210312019564,63.60966176668548,64.42613776646098,65.29727254020557,66.1783193080182,67.06778384210172,0.0,0.0,0.0,0.0,0.0,0.043157634851824125,0.0,0.0,0.0,0.0
1063,12,915.47,34.36,72.01289701056274,68.07453117818486,57.498331173953325,0.24916558697666102,639.7291086616648,8.926009065967659,43.072025224536745,32.446698922414186,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,67.08465015795429,72.01425070643081,57.498331173953325,0.043476753916948975,0.24916558697666102,4.544413950473829,2.6576503938234977,63.988520381455125,8.926009065967659,63.988520381455125,65.19083424538134,66.0519945520474,66.86736562130623,67.40727922965169,67.4599925359437,69.64262417041924,70.53540419439096,71.34363652327367,72.01289701056274,0.0,0.0,0.0,0.0,0.0,0.24916558697666102,0.0,0.0,0.0,0.0
1064,13,837.9,34.91,72.00215565879009,68.55916328115144,57.81230775603587,0.40615387801793573,122.01862066506021,1.5072879408756967,32.82302242191672,33.58079618352641,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99354266746626,72.01373901489237,57.81230775603587,0.2493999792474502,0.40615387801793573,4.631344487014665,2.744580930364334,64.95591150757119,1.5072879408756967,64.95591150757119,66.00260285618258,66.71014576311622,67.25602099070036,67.55767006408503,67.55767006408503,70.36528259003278,71.13566798701025,71.64962267988437,72.00215565879009,0.0,0.0,0.0,0.0,0.0,0.40615387801793573,0.0,0.0,0.0,0.0
1065,14,683.5,34.81,72.0006153007127,69.61208396361609,58.30057992886176,0.6502899644308803,209.29999465910853,5.995735875583208,51.04383381193878,34.70543770641723,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.92470998078907,72.0089830844816,58.30057992886176,0.40639144036665736,0.6502899644308803,4.799943308091833,2.913179751441502,66.66369377128778,5.995735875583208,66.66369377128778,67.6726218324045,68.33878934896866,68.83634615006655,68.83634615006655,68.83634615006655,71.24115968364087,71.58399590570865,71.80195834321766,72.0006153007127,0.0,0.0,0.0,0.0,0.0,0.6502899644308803,0.0,0.0,0.0,0.0
1066,15,476.45,34.05,71.99800278095603,70.8482137778969,62.06952941903191,1.0,299.42162336828284,43.7206576698049,81.3115090945462,36.37979738105614,0.0,0.0,0.8652275087027875,0.8652275087027875,16.637335268221094,71.74827546327981,72.00922826588503,62.06952941903191,0.6506678250546319,1.0,5.019264476409529,3.1325009197591984,68.91669484144589,43.7206576698049,68.91669484144589,69.97031795644688,70.17381915846464,70.34493233073275,70.63305758953197,71.22029912283162,71.65969956726728,71.80071096328832,71.91280056600236,71.99800278095603,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1067,16,241.75,32.39,71.49002783717361,69.36205342969403,62.06952941903191,1.0,77.56680194965718,206.17782335334192,0.0,37.313690416138584,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.48844303692928,71.99118445988647,62.06952941903191,1.0,1.0,4.853339764589706,2.966576207939376,60.913135164745974,206.17782335334192,60.913135164745974,67.42185683059422,69.44291898981805,69.9665815966833,70.26529296047512,70.53042557493592,71.13604900354896,71.42956701299909,71.49002783717361,71.49002783717361,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1068,17,39.35,28.61,70.89859273362076,63.492472702907286,62.06952941903191,1.0,0.0,618.8001301334887,0.0,36.51845091537238,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.89859273362076,71.48314274415593,62.06952941903191,1.0,1.0,4.1980211835409165,2.388473206371595,38.35938638003732,618.8001301334887,38.35938638003732,51.15823507179544,60.94736098850281,66.28820172909653,68.65045115668984,69.37073664567542,70.09406230019012,70.6016458506472,70.8972956902501,70.89859273362076,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1069,18,0.0,26.66,69.41543685686744,52.66980269328118,61.14624427708405,1.0,0.0,1180.5095000937688,-2.464777477511493,30.26930933859111,0.0,0.0,24.252031236852616,24.252031236852616,466.3388190556113,69.41543685686744,70.89131547995378,62.06952941903191,1.0,1.0,2.9872423741086696,1.4917544740837612,29.524914742831765,1180.5095000937688,29.524914742831765,32.87211357070902,38.95289132689111,46.69002698572016,54.26857194258522,58.714691790788905,63.50566245746528,66.64871474290024,68.5126088197425,69.41543685686744,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
1070,19,0.0,25.07,60.893492453036934,41.323220290034534,58.31507303369848,0.6575365168492403,0.0,1322.2691800949235,-77.3316265672777,21.869502437088975,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,60.893492453036934,69.37812908382827,61.062943695082936,0.6575365168492403,1.0,1.643103691576535,0.5870896938939082,28.518652182221814,1322.2691800949235,28.518652182221814,28.869447841656374,29.928695552758757,32.18812336723582,35.92752575884221,41.87940350259387,46.62125432014946,51.82078695521316,56.806342021360045,60.893492453036934,0.0,0.0,0.0,0.0,0.0,0.6575365168492403,0.0,0.0,0.0,0.0
1071,20,0.0,23.92,49.468085814050255,35.42616114587226,57.264938261359546,0.13246913067977242,0.0,753.1853179257042,-109.78078985984021,14.981924151927293,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,49.468085814050255,60.87467429781555,58.312957545581,0.13246913067977242,0.6564787727905006,0.8749364494992149,0.11196655094466416,28.444877608839203,753.1853179257042,28.444877608839203,28.49127060629764,28.68990458110239,29.24387313638926,30.50112388551894,35.18907624289345,37.72054655852714,41.164426511069294,45.25399846122648,49.468085814050255,0.0,0.0,0.0,0.0,0.0,0.13246913067977242,0.0,0.0,0.0,0.0
1072,21,0.0,23.17,44.07722434210758,33.57202028662881,40.45128910233478,0.0,0.0,263.2232961968271,-68.1893821141781,11.974561224518789,0.0,1.3557130526325316,12.4514080081218,9.987066839847694,238.0706199162779,44.07722434210758,49.45765004415841,57.26326329296789,0.0,0.13163164648394504,0.5997385920779469,0.0,28.41256762407202,263.2232961968271,28.41256762407202,28.42621273932274,28.509148154505937,28.771824978127604,29.55715294202265,33.582168884710555,35.72827391014709,37.8810667656854,40.77860458960479,44.07722434210758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1073,22,0.0,22.56,42.278327346396686,32.97316698594095,34.59181758293197,0.0,0.0,69.9639510961862,-14.337459803139442,11.233428270266517,0.0,8.853518813739774,4.098916204608886,0.0,69.9639510961862,42.278327346396686,44.0567852724492,40.3365283825274,0.0,0.0,0.5185412127115248,0.0,28.357102979315904,69.9639510961862,28.357102979315904,28.381635605093344,28.451527076344398,28.676029124539617,29.44268570268286,32.68490679270447,34.83240886148898,36.956015643309826,39.556220174826144,42.278327346396686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1074,23,0.0,21.88,41.536845623898664,32.78203539933591,33.10758581077508,0.0,0.0,13.514675790429806,-3.6317461909961684,11.45625729624944,0.0,3.121492137869658,0.8651668009875285,0.0,13.514675790429806,41.536845623898664,42.270179700734666,34.56498909921931,0.0,0.0,0.4935702796249447,0.0,28.27399696344731,13.514675790429806,28.27399696344731,28.335573436408957,28.41367109044892,28.658453611320738,29.516852241242127,32.4796866701264,34.56905205845633,36.70451807776016,39.211282373857365,41.536845623898664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
