hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,41.69189215917917,33.015958005884684,33.08711182967282,0.0,0.0,0.000950201377975794,-1.1622601286696905,9.941862672887464,0.0,0.00021713854376540206,6.070771526896329e-05,0.0,0.000950201377975794,41.69189215917917,42.161795947961586,33.55430685832447,0.0,0.0,0.5196368398092952,0.0,28.300873965024728,0.000950201377975794,28.300873965024728,28.392426491811438,28.499128078200727,28.815451091198344,29.857357929106666,32.82160149809624,34.954550672469324,37.12979003374463,39.61909829084114,41.69189215917917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2084,1,0.0,22.78,41.23874784355685,32.92612031828361,32.8536953860825,0.0,0.0,0.020593598815927573,-0.5711434668274001,10.580619936724627,0.0,0.005608478651469665,0.0013626435871167979,0.0,0.020593598815927573,41.23874784355685,41.68700362315461,33.08396966326118,0.0,0.0,0.5090356262737871,0.0,28.22530694726935,0.020593598815927573,28.22530694726935,28.35423774201336,28.478647500416013,28.837157330651856,29.957693581350338,32.691231504164016,34.87241158788255,37.053686868923776,39.458528899462635,41.23874784355685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2085,2,0.0,22.34,40.805681819261565,32.82961528689031,32.68810283673455,0.0,0.0,0.2862859266074934,-0.4051861182555152,10.893356354837609,0.0,0.09081217382173108,0.01961105217337,0.0,0.2862859266074934,40.805681819261565,41.234086519498376,32.85172927899407,0.0,0.0,0.49785598399240005,0.0,28.14769016732682,0.2862859266074934,28.14769016732682,28.311601566297337,28.456946920317204,28.856869091159655,30.02849512984925,32.56241988590197,34.78040545642548,36.96329008298662,39.276332048954096,40.805681819261565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2086,3,0.0,22.26,40.37470038511256,32.713223410897086,32.527808367407594,0.0,0.0,2.5509049031930178,-0.39222231954375003,10.836071653823165,0.0,0.9288863601140009,0.18096714870606712,0.0,2.5509049031930178,40.37470038511256,40.80104749582224,32.68647952057695,0.0,0.0,0.4844690074354036,0.0,28.078232269878477,2.5509049031930178,28.078232269878477,28.265252832901034,28.433653207428954,28.868764909975773,30.059553748789348,32.40078836563449,34.64942740690068,36.829942709453796,39.04747916866504,40.37470038511256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2087,4,0.0,22.2,39.85202304961693,32.49370298479847,32.244203150016375,0.0,0.0,14.498697575463412,-0.6939496831484931,10.703955682738059,0.0,6.090161088995088,1.0707271688699929,0.0,14.498697575463412,39.85202304961693,40.36911279596797,32.52591280765049,0.0,0.0,0.45926635417728456,0.0,28.045061745772806,14.498697575463412,28.045061745772806,28.20562419990062,28.39376110675085,28.837123742456026,29.96782216702228,32.013172814393606,34.311147093190584,36.49561625341787,38.624288313521426,39.85202304961693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2088,5,0.0,22.11,38.945702834670605,31.95324386917729,31.54340522604184,0.0,0.0,51.648735932014716,-1.7147727456028894,10.406445651957139,0.0,26.458556171511866,4.061983284507146,0.0,51.648735932014716,38.945702834670605,39.842867851205575,32.24011525479894,0.0,0.0,0.39721117259337524,0.0,28.113796820811665,51.648735932014716,28.113796820811665,28.13821065219589,28.298019010159283,28.675470160370946,29.568174176497983,31.064685658661944,33.2876462719164,35.49709096272235,37.58974014253399,38.945702834670605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2089,6,122.2,23.78,37.06357557017951,32.12252031431374,30.757488579740034,0.0,135.311839628388,109.79936182770469,-1.923048569765666,8.536391151984706,0.0,80.19080365036002,9.880471536124386,0.0,109.79936182770469,37.06357557017951,38.9280384574301,31.530815834892167,0.0,0.0,0.4141872592421713,0.0,30.02601765454141,109.79936182770469,30.02601765454141,30.341800069452283,30.503931569078294,30.656460360773956,30.805027846926738,30.952362613485718,31.637758160114338,33.377442886370225,35.39476673578741,37.06357557017951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2090,7,367.77,26.92,36.82475086429594,35.314777480378744,34.35114209282596,0.0,511.78539755640264,139.72154115955112,8.793261067942117,6.866018276024685,0.0,156.59158523424642,15.409815575174942,0.0,139.72154115955107,35.734365396618735,37.03365318615675,34.35114209282596,0.0,0.0,0.7793850973630597,0.0,33.18791521896216,139.72154115955112,33.18791521896216,34.3074295207782,34.66497355075514,34.97954569601726,35.27597051311015,35.57072706830949,35.825883314983344,36.138903599184594,36.473617086325746,36.82475086429594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,43.554427520758516,41.03478687267647,39.44304020044708,0.0,888.32248743267,229.73092421427742,12.459295040167719,7.512814246961964,0.0,66.58220218073588,15.409815575238177,0.0,229.73092421427742,37.18596405113424,43.554427520758516,39.44304020044708,0.0,0.0,1.4304638463345398,0.0,37.149777255580574,229.73092421427742,37.149777255580574,39.19552720510234,39.89687297587165,40.53186686639114,41.098520580039924,41.60796325783951,42.02471892796659,42.50526835649856,43.01121501080508,43.554427520758516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,52.63627316213668,49.17334118377515,46.76994410668431,0.0,1175.5857505408255,237.75331742409,17.928099810586207,11.262624265943323,0.0,0.320332727493148,9.88047154288942,9.46878522860236,189.6698328806553,43.887623645048365,52.63627316213668,46.76994410668431,0.0,0.0,2.35703365518546,0.4789067986105066,44.25723554057903,237.75331742409,44.25723554057903,46.66130982885795,47.55402269397965,48.38165418034941,49.14888497573907,49.86870237641366,50.46013135933845,51.15963932577377,51.88251235746594,52.63627316213668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,63.636836242168854,59.44807235525736,56.17663299909335,0.0,1332.523407021293,144.216294080685,23.017096922300233,18.151478298778216,0.0,0.0,4.061983745779392,4.061983745779392,78.10730097326432,52.91366600875173,63.636836242168854,56.17663299909335,0.0,0.0,3.5271892898273975,1.6404257331770653,54.31753099013518,144.216294080685,54.31753099013518,56.33240974055379,57.35648816077262,58.32889048302591,59.257187114102564,60.15539939512616,60.89285977953627,61.785269934197096,62.69957152823847,63.636836242168854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2094,11,1031.03,38.09,72.00577230116536,67.45033365182586,57.36360114411209,0.18180057205604616,1010.9664270739213,50.94357517753646,40.02544532012472,26.572345716795702,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,63.67030716807527,72.01676668336103,57.363601144112096,0.0,0.18180057205604616,4.460639796006976,2.573876239356645,61.8698664303753,50.94357517753646,61.8698664303753,64.0142290947633,65.12590552072557,66.18397128335918,67.08371891509152,67.30116935720656,69.31917131677298,70.31096406601768,71.22915789617804,72.00577230116536,0.0,0.0,0.0,0.0,0.0,0.18180057205604616,0.0,0.0,0.0,0.0
2095,12,1018.62,39.28,72.01187979578471,67.64716846771825,57.65068046930649,0.3253402346532438,89.4349535472047,9.191298094797222,30.01119085131955,28.25653169279525,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99903875625226,72.01804101451997,57.65068046930649,0.18204701967651693,0.3253402346532438,4.512626919766575,2.625863363116244,62.54323460463594,9.191298094797222,62.54323460463594,64.53214857828914,65.59681164397918,66.36637718343619,66.59701821906337,66.6389190121151,69.65953629199731,70.67874838032058,71.44543738931227,72.01187979578471,0.0,0.0,0.0,0.0,0.0,0.3253402346532438,0.0,0.0,0.0,0.0
2096,13,926.7,39.82,72.00272531427942,67.98707869601957,57.92523161351849,0.462615806759245,96.24291973558552,1.5073447713743002,28.70149838137991,28.084264004368112,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99847902298258,72.01781229074416,57.92523161351849,0.325551730120909,0.462615806759245,4.579278230726193,2.692514674075862,63.677783354253606,1.5073447713743002,63.677783354253606,65.11377451712407,65.92253547753305,66.43532887175373,66.75041273360664,66.75041273360664,70.10755924128145,71.0205763167226,71.59712928645486,72.00272531427942,0.0,0.0,0.0,0.0,0.0,0.462615806759245,0.0,0.0,0.0,0.0
2097,14,762.12,39.69,71.99995532179494,68.94579419400122,58.37855329785754,0.6892766489287715,189.57501324727252,5.9964721522523154,47.39011970481887,29.151120259415407,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.95719964476487,72.00994735314275,58.37855329785754,0.4628309440061218,0.6892766489287715,4.733705651562188,2.8469420949118565,65.31745376231096,5.9964721522523154,65.31745376231096,66.4001505779738,67.11696026676842,67.79648226597996,68.10144689301357,68.10144689301357,71.01575616190311,71.49780048108049,71.77419598612698,71.99995532179494,0.0,0.0,0.0,0.0,0.0,0.6892766489287715,0.0,0.0,0.0,0.0
2098,15,531.28,38.8,71.99528010476251,70.4550060412239,62.309431900972164,1.0,317.305291691194,43.757220024528884,73.80063260866399,31.249106338886556,0.0,0.0,0.8652275087027873,0.8652275087027873,16.637335268221083,71.81247744077184,72.0184289145688,62.309431900972164,0.6900944674068072,1.0,4.976004616889997,3.0892410602396647,67.8204398182611,43.757220024528884,67.8204398182611,69.34690590533769,69.69628468428891,69.885402186902,70.05359764844829,70.62422746610083,71.5502459753334,71.75396936459207,71.89110610750136,71.99528010476251,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2099,16,276.6,37.14,71.51440914266405,69.68354742827856,62.309431900972164,1.0,152.86715302310083,206.2358788555717,0.0,32.76198555997608,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.51328169820016,71.98912936405836,62.309431900972164,1.0,1.0,4.889873905497607,3.0031103488472755,65.23265553003169,206.2358788555717,65.23265553003169,67.98386117216972,69.12894726048647,69.5398088387607,69.76610348028656,70.04366860482328,70.89782464873872,71.35721837641978,71.51440914266405,71.51440914266405,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2100,17,50.88,34.38,70.91382245526972,63.888426429235885,62.309431900972164,1.0,3.3218438505882175,619.0872875110354,0.0,31.239963858364273,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.91382245526972,71.50842653126404,62.309431900972164,1.0,1.0,4.2428684979788835,2.415684059022841,39.87613894650167,619.0872875110354,39.87613894650167,52.866580076462796,62.05294945409254,66.64509383201742,68.5294770597672,69.0904263415707,69.77474302624903,70.37965113333912,70.82727569064676,70.91382245526972,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2101,18,0.0,31.58,69.33283904987566,53.117310259536865,61.57835088490162,1.0,0.0,1178.7836767777121,-1.9516744511292254,25.72622000553565,0.0,0.0,24.252031236852616,24.252031236852616,466.3388190556113,69.33283904987566,70.90505615866401,62.309431900972164,1.0,1.0,3.0383586011957497,1.5245744020411862,29.704128023148645,1178.7836767777121,29.704128023148645,33.3900289393038,39.82926188645427,47.723124487299934,55.18360933583674,59.41966496640153,63.890448873391826,66.7527597994262,68.4573889798745,69.33283904987566,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2102,19,0.0,29.7,61.30761311824388,41.725108734274315,58.370373534711995,0.6851867673559981,0.0,1326.992487319718,-72.70406826591109,17.611855609208387,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,61.30761311824387,69.29730418444029,61.50390950215935,0.6851867673559981,1.0,1.6937542582668017,0.6193598538769928,28.552464593286754,1326.992487319718,28.552464593286754,28.955436316253962,30.12563034053172,32.55788322610596,36.48987664762961,42.430973149117705,47.27403837990262,52.47545749614848,57.362851344927115,61.30761311824388,0.0,0.0,0.0,0.0,0.0,0.6851867673559981,0.0,0.0,0.0,0.0
2103,20,0.0,27.99,50.08253102902292,35.723180598017265,57.32006624447536,0.16003312223768112,0.0,768.6424536137216,-109.79882483170651,11.251087159299374,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,50.08253102902292,61.28951270798737,58.36832178106499,0.16003312223768112,0.6841608905324962,0.9138607174941199,0.13182905396446892,28.472192994964256,768.6424536137216,28.472192994964256,28.53608844280551,28.766727775836166,29.38039231601413,30.731914120657574,35.460490094424344,38.1423387710561,41.70238547582981,45.85211850535102,50.08253102902292,0.0,0.0,0.0,0.0,0.0,0.1600331222376811,0.0,0.0,0.0,0.0
2104,21,0.0,26.65,44.667953255219956,33.848391089902336,41.44044124436676,0.0,0.0,272.0634427121193,-71.53210306736129,8.782486573994678,0.0,0.19251728081388994,12.4514080081218,11.54349284086292,239.23381568809677,44.667953255219956,50.072134382192736,57.31840766914552,0.0,0.15920383457276116,0.6330147882080979,0.0,28.451604123155185,272.0634427121193,28.451604123155185,28.478409961695938,28.580548767882725,28.877338818319863,29.724794377569957,34.007319775638365,36.139140791019635,38.32496375540608,41.295136648744,44.667953255219956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2105,22,0.0,25.46,42.86632855690468,33.257698089719234,35.12711732546012,0.0,0.0,72.77386662136341,-15.447984961064831,8.622968305948683,0.0,6.0436032885626165,4.098916204608886,0.0,72.77386662136341,42.86632855690468,44.64750410763176,41.31627026267269,0.0,0.0,0.5516179532808196,0.0,28.419780708936116,72.77386662136341,28.419780708936116,28.45064659902742,28.53635296833351,28.790415230525088,29.61970057870854,33.08636895082953,35.26450981831235,37.409984547116316,40.06465461218004,42.86632855690468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2106,23,0.0,24.36,42.14007044568941,33.082839572959884,33.545735924215,0.0,0.0,14.114014440829122,-3.8694602744813285,9.277800226810713,0.0,2.522153487470346,0.8651668009875285,0.0,14.114014440829122,42.14007044568941,42.858344304657315,35.09840827062675,0.0,0.0,0.5282261386132733,0.0,28.367094606103613,14.114014440829122,28.367094606103613,28.422511484231915,28.514873184169108,28.789593109711326,29.71669549082032,32.88194750587671,35.011641101424715,37.172818132816275,39.73113778526516,42.14007044568941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2107,0,0.0,23.39,41.66341053137886,33.00295329373166,33.07127839436219,0.0,0.0,0.0009482468222491735,-1.1609435663329017,10.079024733417022,0.0,0.00021909309949202276,6.070771526896329e-05,0.0,0.0009482468222491737,41.66341053137886,42.134913888034454,33.53795170891136,0.0,0.0,0.518146165633102,0.0,28.29683925028629,0.0009482468222491735,28.29683925028629,28.389981503459268,28.496238433069415,28.811051588077937,29.849410557294497,32.8056791097267,34.93584036856621,37.10823968402259,39.59426998706958,41.66341053137886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2108,1,0.0,22.66,41.20918331412091,32.91217243799706,32.83762518455953,0.0,0.0,0.02054759773126771,-0.5717228067970207,10.686546768929794,0.0,0.005654479736129532,0.0013626435871167979,0.0,0.02054759773126771,41.20918331412091,41.65851045577015,33.068135128641984,0.0,0.0,0.507439071266476,0.0,28.21964982547025,0.02054759773126771,28.21964982547025,28.350789670217267,28.47485625411041,28.831788051199403,29.948638178249478,32.67486875483425,34.853011904778825,37.031425112243994,39.432998124432835,41.20918331412091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2109,2,0.0,22.43,40.77824474699851,32.81659780578748,32.672495989746075,0.0,0.0,0.28563654980286834,-0.4040523424548932,10.78899607418085,0.0,0.09146155062635622,0.01961105217337,0.0,0.2856365498028683,40.77824474699851,41.204544938736476,32.83565581208966,0.0,0.0,0.4963644386425353,0.0,28.143650202881258,0.28563654980286834,28.143650202881258,28.30862982993808,28.45369018434559,28.851979391277517,30.019875368072313,32.54758212473631,34.76181234646721,36.94177415567806,39.25159401149733,40.77824474699851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2110,3,0.0,22.35,40.349287854651415,32.70115630637329,32.513295723802926,0.0,0.0,2.5453492141111846,-0.38954492842081606,10.732843662405491,0.0,0.934442049195834,0.18096714870606712,0.0,2.545349214111185,40.349287854651415,40.773632274308504,32.67088264332149,0.0,0.0,0.4830862457660586,0.0,28.075743500190146,2.5453492141111846,28.075743500190146,28.2628389518158,28.43092748113503,28.864382232694688,30.051497048972912,32.38720387314667,34.63173481424423,36.8092301968802,39.02367364847551,40.349287854651415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2111,4,0.0,21.97,39.82393431975092,32.47999011095537,32.22976136394402,0.0,0.0,14.465338479286197,-0.6937763028329389,10.92088590526773,0.0,6.123520185172305,1.0707271688699929,0.0,14.465338479286197,39.82393431975092,40.34367047591615,32.51141323037712,0.0,0.0,0.4577000213815752,0.0,28.039568045402056,14.465338479286197,28.039568045402056,28.201474870958428,28.38939258306816,28.83119803584009,29.958450602739553,31.998316937533346,34.29248066376059,36.47380022809598,38.59944021616892,39.82393431975092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2112,5,0.0,21.49,38.91104751111927,31.935488780289546,31.52730960015415,0.0,0.0,51.499675369055836,-1.7188195033684364,11.010852435245353,0.0,26.607616734470753,4.061983284507146,0.0,51.499675369055836,38.91104751111927,39.81470034731197,32.22566607346898,0.0,0.0,0.39518949357735805,0.0,28.102492267188428,51.499675369055836,28.102492267188428,28.128913362993025,28.289235710759595,28.665693246250022,29.55566987042036,31.04723606035163,33.26642493644219,35.4725021321014,37.56189237724435,38.91104751111927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2113,6,122.43,23.4,37.03028855903795,32.08011845456128,30.716665771263433,0.0,132.4606513013529,109.41019156067118,-1.9835531707760259,8.886605228950625,0.0,80.57997391739356,9.880471536124386,0.0,109.41019156067118,37.03028855903795,38.89340326654714,31.514687417088467,0.0,0.0,0.40935334808917245,0.0,29.984681019097234,109.41019156067118,29.984681019097234,30.294241987712546,30.453524610822114,30.602798786774702,30.74782103027286,30.89195698488579,31.604429462119775,33.35106028393678,35.36715146088381,37.03028855903795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2114,7,365.12,27.96,36.86527631854732,35.331934547048334,34.35172946680426,0.0,517.401023162754,139.63958896117072,8.89458707053826,5.812719970845656,0.0,156.67353743262692,15.409815575174942,0.0,139.6395889611707,35.7299855558753,37.000633485877145,34.35172946680426,0.0,0.0,0.7813020623199703,0.0,33.18876460025572,139.63958896117072,33.18876460025572,34.31093924646149,34.671779012637785,34.98906597866757,35.28838761115144,35.58708268850559,35.84618730405502,36.16575328040057,36.50773185228671,36.86527631854732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,43.56726490597005,41.04967959798346,39.456971772964124,0.0,887.5068890750523,229.9314899947976,12.491946774973579,6.716804330301561,0.0,66.38163640021577,15.409815575238177,0.0,229.9314899947976,37.222061256413255,43.56726490597005,39.456971772964124,0.0,0.0,1.4321606570699505,0.0,37.16752240753514,229.9314899947976,37.16752240753514,39.21369985267876,39.91311470548841,40.546581169894495,41.11241670570629,41.62171991637632,42.03835789773613,42.519094774071604,43.02486039279605,43.56726490597005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,52.564931867636275,49.12706505381635,46.74136158618608,0.0,1167.7847140543452,237.21373175736878,17.824072664510805,10.934493739927287,0.0,0.3214284097633534,9.88047154288942,9.365863650030596,189.66873719838512,43.8946356469237,52.56493186763628,46.74136158618607,0.0,0.0,2.3517971456271227,0.4738715469444686,44.23992716952609,237.21373175736878,44.23992716952609,46.63498512422905,47.520389871608515,48.34155621083632,49.10323396363345,49.818135536672024,50.405411827073635,51.09998104094669,51.817342951009984,52.564931867636275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,63.45764037013491,59.30707354714914,56.067445390858126,0.0,1320.8299112324291,143.570872378885,22.819865448176515,17.876098214986957,0.0,0.0,4.0619837457793935,4.0619837457793935,78.10730097326432,52.83806964226026,63.45764037013491,56.06744539085812,0.0,0.0,3.511180086265775,1.6244165296154434,54.21906584465487,143.570872378885,54.21906584465487,56.220343545577556,57.23487051392952,58.19838581993794,59.118392572621644,60.008753161247036,60.73956440646251,61.62377093041116,62.52941882033542,63.45764037013491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2118,11,1024.0,38.21,72.00707467065493,67.48294951169692,57.360884011958376,0.1804420059791895,1029.9320317196832,50.769273973879024,40.00856674716516,26.34564720143739,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,63.491345070234495,72.01545232175391,57.360884011958376,0.0,0.1804420059791895,4.463997196810148,2.5772336401598173,61.97339384945751,50.769273973879024,61.97339384945751,64.07449079980861,65.17719044973576,66.22708287038566,67.12870137998576,67.35119453997868,69.32124791734132,70.30012904787708,71.21651317814306,72.00707467065493,0.0,0.0,0.0,0.0,0.0,0.1804420059791895,0.0,0.0,0.0,0.0
2119,12,1010.95,39.24,72.00444374471662,67.67036741468127,57.64910229653898,0.32455114826949005,88.57630991683821,9.191290132114426,30.130257341002114,28.33019560257653,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99904373667438,72.01783652790633,57.64910229653898,0.18068976123139824,0.32455114826949005,4.515052020992243,2.628288464341911,62.61709793907928,9.191290132114426,62.61709793907928,64.5873128605536,65.64326754484654,66.40720488968218,66.63304615224435,66.63304615224435,69.65663731339868,70.66969884501403,71.4387661773175,72.00444374471662,0.0,0.0,0.0,0.0,0.0,0.32455114826949005,0.0,0.0,0.0,0.0
2120,13,922.67,39.54,72.00713065616422,68.01769741722029,57.924907041940486,0.46245352097024434,97.51718520279071,1.5073480916405533,28.83254949251176,28.399082664156087,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.99866629930399,72.01837617055187,57.924907041940486,0.3247625428231852,0.46245352097024434,4.582662775439126,2.6958992187887945,63.75764438067059,1.5073480916405533,63.75764438067059,65.17525033723963,65.97170053209199,66.47486605081409,66.7730172421856,66.79268914023237,70.11583871751247,71.0228088746587,71.59812224233067,72.00713065616422,0.0,0.0,0.0,0.0,0.0,0.46245352097024434,0.0,0.0,0.0,0.0
2121,14,759.58,39.07,72.00785347548424,68.99076274696635,58.38195777645342,0.6909788882267108,192.21372678795294,5.996433670603077,47.779953547386974,29.79792887994279,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.95506681551926,72.00982706939187,58.38195777645342,0.4626696960379426,0.6909788882267108,4.739082139676762,2.852318583026431,65.4069575268425,5.996433670603077,65.4069575268425,66.47231284085198,67.18290483674502,67.85214560582563,68.15139746745413,68.19682434181739,71.03566072602803,71.50633474510511,71.77901982772306,72.00785347548424,0.0,0.0,0.0,0.0,0.0,0.6909788882267108,0.0,0.0,0.0,0.0
2122,15,539.85,37.87,71.99858539805926,70.45026305428033,62.30197022073031,1.0,312.30223620613384,43.759761787997114,73.42480988310137,32.16945495275061,0.0,0.0,0.8652275087027872,0.8652275087027872,16.637335268221076,71.81620398865012,72.0175655622521,62.30197022073032,0.6913309000336286,1.0,4.975455159142264,3.0886916024919326,67.8216574021815,43.759761787997114,67.8216574021815,69.33383179210095,69.6851048669172,69.87356239322467,70.03920916407459,70.61745680240217,71.55228459795988,71.75535132800341,71.89217804801211,71.99858539805926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2123,16,281.02,35.98,71.50399729008316,69.64425396763404,62.30197022073031,1.0,150.12040684351055,206.21538205585793,0.0,33.89317821118087,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.50281117097445,71.99223587366403,62.30197022073032,1.0,1.0,4.885467005718803,2.998703449068473,65.03720397913355,206.21538205585793,65.03720397913355,67.92185035270413,69.10258869574761,69.51925669355568,69.74494510215514,70.02260383987874,70.88703192496263,71.34975669158594,71.50399729008316,71.50399729008316,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2124,17,50.75,33.3,70.89103017154778,63.82698761968979,62.30197022073031,1.0,1.6404260477208465,618.8462046182468,0.0,32.27208129111448,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.89103017154778,71.49784377998446,62.30197022073032,1.0,1.0,4.235989145857313,2.4110270017058513,39.685019469757904,618.8462046182468,39.685019469757904,52.75624892004905,61.971019762038374,66.58946712394433,68.49046236352596,69.05580551904612,69.74725158007449,70.35799637185823,70.80814991887614,70.89103017154778,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2125,18,0.0,30.62,69.29548407594316,53.05572583304303,61.541721581834516,1.0,0.0,1177.976114285042,-2.0295395618582597,26.62790524229785,0.0,0.0,24.252031236852616,24.252031236852616,466.3388190556113,69.29548407594316,70.88220623567909,62.30197022073032,1.0,1.0,3.031385126330066,1.519543551044722,29.680332757332827,1177.976114285042,29.680332757332827,33.33259289879378,39.74342568372161,47.62710069744773,55.0940385152269,59.34469142825275,63.8266387297734,66.70151090022084,68.41626166793361,69.29548407594316,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2126,19,0.0,28.83,61.239006348299895,41.67715268612263,58.364931453110145,0.6824657265550742,0.0,1325.1221507393223,-73.17519731182364,18.431759479519492,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,61.239006348299895,69.25968832188136,61.46605721276933,0.6824657265550742,1.0,1.687831216111126,0.615504775553418,28.546797165614812,1325.1221507393223,28.546797165614812,28.94321808113174,30.101301058286612,32.51640965336209,36.43037737914282,42.37337237874275,47.20549128206124,52.40205070855909,57.290798699079104,61.239006348299895,0.0,0.0,0.0,0.0,0.0,0.6824657265550742,0.0,0.0,0.0,0.0
2127,20,0.0,27.22,50.00824661965519,35.687346468972905,57.31452125638649,0.1572606281932458,0.0,766.5704734962042,-109.80958264653582,11.980454348563649,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,50.00824661965519,61.22087212660594,58.36287299927051,0.1572606281932458,0.6814364996352544,0.9092802882665624,0.129595699616521,28.46712260120488,766.5704734962042,28.46712260120488,28.52822951352517,28.754607883976185,29.36134203185672,30.702814975677153,35.4274728773866,38.093897346623535,41.64204172021639,45.78418460741963,50.00824661965519,0.0,0.0,0.0,0.0,0.0,0.15726062819324582,0.0,0.0,0.0,0.0
2128,21,0.0,25.8,44.59441130967352,33.81217339854322,41.33055678653371,0.0,0.0,270.9810044423952,-71.22130635239157,9.596951547197943,0.0,0.27925726403381357,12.4514080081218,11.284088507360382,239.14707570487678,44.59441130967352,49.997843784190806,57.31286059793098,0.0,0.1564302989654885,0.6287023322770166,0.0,28.4425861056918,270.9810044423952,28.4425861056918,28.46720666910297,28.566645540882,28.85916179017472,29.69961810576509,33.95529589423061,36.08921683107981,38.271359178805916,41.23323652110072,44.59441130967352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2129,22,0.0,24.58,42.78688603856288,33.21625566817804,35.06130587474228,0.0,0.0,72.40857823142595,-15.340143329643704,9.463738291230735,0.0,6.408891678500069,4.098916204608886,0.0,72.40857823142595,42.78688603856288,44.57389213531381,41.20735014032161,0.0,0.0,0.5468300157543972,0.0,28.40274287158086,72.40857823142595,28.40274287158086,28.433618781360554,28.51734181930748,28.767686956131683,29.58985232092517,33.03210996277702,35.20799926784597,37.351361638647916,39.999614014708094,42.78688603856288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2130,23,0.0,23.57,42.052413809343875,33.03533928445654,33.48636855674343,0.0,0.0,14.029867434990752,-3.8536923363310915,10.022519388707316,0.0,2.6063004933087197,0.8651668009875285,0.0,14.02986743499075,42.052413809343875,42.77881280763325,35.03275843338601,0.0,0.0,0.5227776289307766,0.0,28.340246403176355,14.029867434990752,28.340246403176355,28.39965231256692,28.490554628028228,28.76159281804892,29.68088973461557,32.82350848278372,34.950285489389216,37.109017007718094,39.66086250955996,42.052413809343875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
