hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,31.228848770274574,29.137022716682065,28.796388117089442,0.0,0.0,0.00020186791877828812,-0.13009995822703038,6.519148359809564,0.0,0.0009654720029629082,6.070771526896329e-05,0.0,0.00020186791877828812,31.22884877027457,31.41886118252076,28.8488385029,0.0,0.0,0.07606809012708077,0.0,28.216544299332707,0.00020186791877828812,28.216544299332707,28.292744282581662,28.315603861097042,28.367022149546244,28.495221799111913,28.758430212015405,29.168379174351145,29.78618583906492,30.59045795833315,31.228848770274574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,31.045938585090983,29.077972253122358,28.756164466014525,0.0,0.0,0.004234328282246833,-0.09842269537661091,6.686970337665519,0.0,0.02196774918515041,0.0013626435871167979,0.0,0.004234328282246833,31.045938585090983,31.22687914702162,28.795936780442215,0.0,0.0,0.0693768854611587,0.0,28.137013728433878,0.004234328282246833,28.137013728433878,28.247448243380358,28.278123382727244,28.33342210321127,28.465258574661313,28.722930431705628,29.139742170886144,29.750756352174818,30.517680090480063,31.045938585090983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,30.87038078194352,29.017177539755505,28.71793321936979,0.0,0.0,0.0568561558881902,-0.09354750853857385,6.8242128390302454,0.0,0.32024194454103433,0.01961105217337,0.0,0.0568561558881902,30.87038078194352,31.04405201860725,28.755761061647824,0.0,0.0,0.0624958164662868,0.0,28.05882990904683,0.0568561558881902,28.05882990904683,28.198832505031795,28.238994357345625,28.298437160590233,28.43308569412424,28.685625237278867,29.10791493406399,29.710385048127684,30.437236493164683,30.87038078194352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,30.69726684282721,28.95244217619115,28.676891235570157,0.0,0.0,0.4879816070371053,-0.10042506240025253,6.839925037007809,0.0,2.9918096562699135,0.18096714870606712,0.0,0.4879816070371053,30.69726684282721,30.868521312826445,28.7175164209247,0.0,0.0,0.05516790982226815,0.0,27.98958640754792,0.4879816070371053,27.98958640754792,28.146446147576643,28.1982053474835,28.261886987036405,28.39766350234827,28.64345090048642,29.06765261486172,29.657491934651226,30.34170358467468,30.69726684282721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,30.503207534471745,28.869359494869208,28.61943846895696,0.0,0.0,2.658521604391617,-0.14058037984622165,6.757955533390959,0.0,17.930337060066876,1.0707271688699929,0.0,2.658521604391617,30.503207534471745,30.695189053768832,28.676399865923276,0.0,0.0,0.04575143268455798,0.0,27.964227167916626,2.658521604391617,27.964227167916626,28.08456409164527,28.15125477177862,28.219149646584516,28.3496880195495,28.574950282412296,28.98909575170211,29.55205995679064,30.18813809305974,30.503207534471745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,30.212917889669818,28.732138173927407,28.510753609532156,0.0,0.0,8.947715345076832,-0.26593947902184517,6.638514545695097,0.0,69.15957675844975,4.061983284507146,0.0,8.947715345076832,30.21291788966982,30.500258211506708,28.618665479491458,0.0,0.0,0.03016520279384809,0.0,28.045330298727567,8.947715345076832,28.045330298727567,28.045330298727567,28.085662125692636,28.15426601109602,28.26541301860444,28.437306351241002,28.797176476296066,29.293980857201582,29.866570458687214,30.212917889669818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.68488232718837,28.526494475180883,28.315172238170547,0.0,0.0,17.0729829259955,-0.4785653519868657,6.3649969289040715,0.0,172.9171825520692,9.880471536124386,0.0,17.0729829259955,29.684882327188372,30.20775945635775,28.508834348841813,0.0,0.0,0.0067272229390171155,0.0,28.116961958260276,17.0729829259955,28.116961958260276,28.116961958260276,28.116961958260276,28.116961958260276,28.149851193913396,28.24509573539101,28.47598588772753,28.834579364779238,29.29462469108048,29.68488232718837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,29.003824541780126,28.487803960089686,28.36537040140585,0.0,16.834092088351184,15.471225673939548,0.12282919119830178,5.559700693248278,0.0,280.841900719858,15.409815575174942,0.0,15.471225673939548,29.003824541780126,29.677191006950657,28.36537040140585,0.0,0.0,0.0025303886602341947,0.0,28.32921204920181,15.471225673939548,28.32921204920181,28.33324073899924,28.355808412881537,28.377402873292766,28.39867603272767,28.420230846516205,28.437954813519518,28.48460367601591,28.710172061126702,29.003824541780126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.182144514483916,28.95971497689002,28.81993521075293,0.0,68.15843507924221,9.745267900366214,1.1122683437157006,4.613650408813842,0.0,286.56785849464717,15.409815575238177,0.0,9.745267900366212,28.92770784548499,29.182144514483916,28.81993521075293,0.0,0.0,0.05632990543032676,0.0,28.705627974871426,9.745267900366214,28.705627974871426,28.801464392653493,28.855580395951456,28.90247328903053,28.945131018418728,28.98761437011006,29.026166000489923,29.074622112347043,29.127437691831155,29.182144514483916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,29.9359724378627,29.641283749113242,29.43578340518381,0.0,95.00278113757679,13.590770717319112,1.506910427544633,3.810281386372939,0.0,176.39939489082906,9.88047154288942,0.0,13.59077071731911,29.21236913935591,29.9359724378627,29.43578340518381,0.0,0.0,0.1339316344642761,0.0,29.26647921494929,13.590770717319112,29.26647921494929,29.420662010922776,29.496518071923738,29.566861544630164,29.632103219187105,29.693775203035383,29.74525882667775,29.806310051397947,29.869803622532167,29.9359724378627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,30.80639727542325,30.465564091797198,30.202520405494763,0.0,106.57402931361136,9.308532886492713,1.8761181593146004,3.361301698655835,0.0,68.79876808677147,4.061983745779406,0.0,9.308532886492713,29.95766238745304,30.80639727542325,30.202520405494763,0.0,0.0,0.22783582919283032,0.0,30.063754210410174,9.308532886492713,30.063754210410174,30.209278563790736,30.292058345253984,30.371136187614592,30.447033185549806,30.520790906854888,30.581860710403312,30.65524136426989,30.73008634168438,30.80639727542325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.370603927643934,31.106142021603493,30.88751596541472,0.0,80.06698327677569,3.2433819870272766,1.6761061596016216,3.6291636596264634,0.0,17.34586445155205,1.070747335130462,0.0,3.2433819870272766,30.80143214923426,31.370603927643934,30.887515965414718,0.0,0.0,0.30103026682304096,0.0,30.815639398183738,3.2433819870272766,30.815639398183738,30.901278664238767,30.96263167259907,31.02447108812812,31.086492057718793,31.147929840943565,31.197863097970725,31.25684324863937,31.314310803604137,31.370603927643934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,31.785929752761707,31.58470982541841,31.418256888756215,0.0,59.86117402296049,0.6533511999178487,1.2986626232574745,4.478704307110115,0.0,2.8373100020890525,0.18153244175506972,0.0,0.6533511999178487,31.36518280963621,31.785929752761707,31.418256888756215,0.0,0.0,0.3557593853390682,0.0,31.37354126541892,0.6533511999178487,31.37354126541892,31.426958210674712,31.473254044611657,31.520349770876862,31.567907629780347,31.615211657365414,31.653823140118853,31.699159742881854,31.74311155088814,31.785929752761707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.18890618814563,32.0073013265411,31.86292869839745,0.0,53.98233349883739,0.12206905164633203,1.0880612995914447,5.591309695573645,0.0,0.4503980238814587,0.02977124963751734,0.0,0.12206905164633203,31.789013694003803,32.18890618814563,31.86292869839745,0.0,0.0,0.40402834009075533,0.0,31.819079154954323,0.12206905164633203,31.819079154954323,31.866134161550644,31.908186998757618,31.950138164669077,31.99194295058619,32.03346932419861,32.06793302722877,32.10866351858226,32.14898217408859,32.18890618814563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.22567079299233,32.14877512138589,32.095184288006976,0.0,23.395402075637904,0.5113898296062396,0.5683029892806275,6.520644701340414,0.0,1.7662727464092651,0.11845023764567016,0.0,0.5113898296062396,32.145343133065076,32.22567079299233,32.095184288006976,0.0,0.0,0.42039170763552874,0.0,32.068371323394274,0.5113898296062396,32.068371323394274,32.093692975140044,32.10946046639285,32.124934956506635,32.140741129918716,32.157323001783865,32.17250965219327,32.19025324190183,32.20819819113694,32.22567079299233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.13621204979631,32.05124170571589,32.10198251586121,0.0,0.0,3.7358671713892724,0.016634489692501638,7.136770083755597,0.0,12.90146809683191,0.8652275087027939,0.0,3.7358671713892724,32.13579396240048,32.22446729432116,32.11813398799079,0.0,0.0,0.40951907038047414,0.0,31.682736436092647,3.7358671713892724,31.682736436092647,32.014435007346385,32.05730297119981,32.07415677179071,32.08461296461132,32.08461296461132,32.11921516140217,32.13621204979631,32.13621204979631,32.13621204979631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.057690223465855,31.82897595081426,32.046919629719085,0.0,0.0,17.314843574799696,-0.13473261438229314,7.635099170914246,0.0,61.50265968077556,4.098917938755161,0.0,17.314843574799696,32.0572380247093,32.13494196548464,32.101528402325364,0.0,0.0,0.38456912763478773,0.0,30.569844747110075,17.314843574799696,30.569844747110075,31.602511594419838,31.9236519502703,32.00220429744018,32.022353249134504,32.022353249134504,32.05078959210809,32.057690223465855,32.057690223465855,32.057690223465855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,31.97118687155878,31.300377117314746,31.96634929510371,0.0,0.0,51.41032717583657,-0.19714643719111696,7.803068229963059,0.0,188.01600640382037,12.451408039883749,0.0,51.41032717583657,31.970789266276565,32.056340969347715,32.04642632787009,0.0,0.0,0.3253557322290631,0.0,29.07750035696451,51.41032717583657,29.07750035696451,30.080366205139807,30.97825675895647,31.53744949626583,31.807459058341628,31.89469171759062,31.951195291025698,31.97118687155878,31.97118687155878,31.97118687155878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.81781091113718,30.377223844789768,31.38049101361639,0.0,0.0,97.13484804229576,-1.433528524432009,7.365580964675911,0.0,369.20397101331463,24.252031236852616,0.0,97.13484804229576,31.81781091113718,31.969820162762428,31.964733694256118,0.0,0.0,0.22085530322215013,0.0,28.501810042208994,97.13484804229576,28.501810042208994,28.725356413770943,29.17323848516596,29.788111614803903,30.432629206091207,30.86849971152342,31.307151046194303,31.594426141460787,31.758874118519497,31.81781091113718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,31.018864355576873,29.393831263161353,29.92365006577629,0.0,0.0,106.79953505444996,-3.564723961889569,6.557601892962845,0.0,475.58717168582615,30.28712178067374,0.0,106.79953505444995,31.018864355576877,31.814444674141136,31.368860921455045,0.0,0.0,0.10749816627483899,0.0,28.4412812879987,106.79953505444996,28.4412812879987,28.454005031507187,28.51825387555518,28.674537605345296,28.948853107290056,29.261876100617663,29.71251063110652,30.198072166021355,30.657502323406526,31.018864355576873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.930895630468154,28.855869097724653,28.964217035622458,0.0,0.0,56.59463108787338,-2.3476234090539427,5.814625225138788,0.0,409.7441879605646,24.25203123647955,0.0,56.594631087873374,29.930895630468154,31.00814083456915,29.909392188750434,0.0,0.0,0.04508890996191212,0.0,28.425638044869082,56.59463108787338,28.425638044869082,28.425638044869082,28.426888819052103,28.45501871683432,28.531200727604766,28.66341703879353,28.88223955907774,29.18502927844092,29.556073787035945,29.930895630468154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.39770861806742,28.660683852028193,28.623176376406008,0.0,0.0,17.19421905073842,-0.8344876712107149,5.432032667269317,0.0,222.23211391817176,12.451408008121792,0.0,17.19421905073842,29.39770861806742,29.92465901664097,28.958339387521153,0.0,0.0,0.022462658243955942,0.0,28.39877105873399,17.19421905073842,28.39877105873399,28.39877105873399,28.39877105873399,28.403953740850874,28.436207999698393,28.511144749508926,28.643149668593345,28.84330821516041,29.115492734138805,29.39770861806742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,29.184342998757266,28.580481414276818,28.50510184525922,0.0,0.0,3.9263023344357464,-0.2889149368651525,5.31694003235974,0.0,74.89116757549024,4.098916204608886,0.0,3.9263023344357464,29.184342998757266,29.395281791749184,28.621295865014414,0.0,0.0,0.013219415877189401,0.0,28.35682756874461,3.9263023344357464,28.35682756874461,28.36204694771078,28.36406464942025,28.36910716657257,28.393363405090486,28.453391377500758,28.563914894577415,28.735614613421525,28.97152209460561,29.184342998757266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,29.063457092713634,28.528719958870347,28.448832434000536,0.0,0.0,0.6632320784943987,-0.13768484399934278,5.25344194536339,0.0,15.972935849805074,0.8651668009875285,0.0,0.6632320784943987,29.063457092713634,29.183020224001133,28.50436850875831,0.0,0.0,0.007302741853403017,0.0,28.293218517585206,0.6632320784943987,28.293218517585206,28.324501431307702,28.329483647050544,28.335644721411246,28.35942578617256,28.413795607629027,28.52355995909471,28.68906772074424,28.909272124211526,29.063457092713634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.96487574735979,28.483099622415306,28.410495431526773,0.0,0.0,3.88349210204774e-05,-0.09380628101359874,5.187121732291646,0.0,0.001128505000720719,6.070771526896329e-05,0.0,3.88349210204774e-05,28.964875747359795,29.062398404506403,28.44841709235423,0.0,0.0,0.002115581286238136,0.0,28.221299873220424,3.88349210204774e-05,28.221299873220424,28.286737667122033,28.295305309500453,28.302868977312045,28.327401493877296,28.377874803285412,28.49247252911386,28.656543397593616,28.863706651452084,28.96487574735979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.870853283802642,28.437285100366136,28.373754340923874,0.0,0.0,0.0007192342788596379,-0.08990126633409358,5.204216474595809,0.0,0.0254828431885376,0.0013626435871167979,0.0,0.0007192342788596379,28.870853283802642,28.96386837337498,28.410106849318904,0.0,0.0,-0.0030893544226196306,0.0,28.152095737371845,0.0007192342788596379,28.152095737371845,28.24647515323146,28.260611358388985,28.269761298870883,28.29476408753457,28.342109708486348,28.46058913072516,28.62269486995978,28.81498916644768,28.870853283802642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.780822091829236,28.39132576930413,28.33740740040386,0.0,0.0,0.008254173035847814,-0.08893682594874612,5.211884525688188,0.0,0.3688439273933767,0.01961105217337,0.0,0.008254173035847813,28.780822091829236,28.869890435287473,28.373370284928125,0.0,0.0,-0.008309493121311443,0.0,28.085885695970184,0.008254173035847814,28.085885695970184,28.20418702315488,28.225319592974035,28.23633592561047,28.261632450173533,28.306631574970606,28.427821528762642,28.587261393307443,28.763627741813337,28.780822091829236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.702029226440267,28.345570796100425,28.30050840195868,0.0,0.0,0.058031188468665174,-0.09028764884885157,5.140642478329403,0.0,3.421760074838354,0.18096714870606712,0.0,0.058031188468665174,28.70186698470986,28.77990910301028,28.33701118544074,0.0,0.0,-0.013508166788081685,0.0,28.029123495872533,0.058031188468665174,28.029123495872533,28.15946229617249,28.18947785100523,28.202910401169284,28.22826774842871,28.27132128473968,28.39304769428488,28.54846605302951,28.702029226440267,28.702029226440267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.62845703316516,28.299299565768692,28.260574079771633,0.0,0.0,0.2509066613893486,-0.09771474052339021,5.012832436958564,0.0,20.33795200306914,1.0707271688699929,0.0,0.2509066613893486,28.628352050491547,28.7011603227213,28.300083540899905,0.0,0.0,-0.01877190588635699,0.0,28.013028915115164,0.2509066613893486,28.013028915115164,28.107988237895675,28.150279072494207,28.16847309282977,28.193249907172763,28.232451077534527,28.348303593032266,28.495682749965862,28.62845703316516,28.62845703316516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.543915704828073,28.25126316031587,28.211660763366666,0.0,0.0,0.5819480991346219,-0.11968531726321065,4.900837331354683,0.0,77.52534400439197,4.061983284507146,0.0,0.5819480991346219,28.543915704828073,28.62760990423077,28.260094724288376,0.0,0.0,-0.024254691316779528,0.0,28.08619148614978,0.5819480991346219,28.08619148614978,28.08619148614978,28.10107804392448,28.12634660281919,28.15113681317671,28.18128028883808,28.274913184085943,28.403954725830875,28.52974993505766,28.543915704828073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.425818995233023,28.208306557967283,28.148369993911018,0.0,0.0,0.34413794125818886,-0.15486530824075068,4.669528410930811,0.0,189.708871082524,9.880471536124386,0.0,0.34413794125818886,28.425818995233023,28.54294697316244,28.210877492505492,0.0,0.0,-0.02920551412319189,0.0,28.13566712080644,0.2812943955407703,28.13566712080644,28.13566712080644,28.13566712080644,28.13566712080644,28.13566712080644,28.13566712080644,28.176960593690108,28.264774709213192,28.37257714638015,28.425818995233023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.139281349647455,28.856976454212315,28.668715293465763,0.0,85.69997605066222,7.592461625711205,1.2732257152226616,4.412516906496018,0.0,288.72066476808635,15.409815575174942,0.0,7.592461625711202,28.466209321689245,29.139281349647455,28.668715293465763,0.0,0.0,0.04448948339532473,0.0,28.540410146023294,7.592461625711205,28.540410146023294,28.630351953966045,28.710867560278803,28.7829855235749,28.846387666188697,28.903891411976065,28.952496124107075,29.00983386489232,29.071944602400755,29.139281349647455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,30.79820523789502,30.213738671571434,29.82379321300632,0.0,191.13147410554652,32.30701314379278,2.8263441824177766,4.520262996244433,0.0,264.00611325122065,15.409815575238177,0.0,32.30701314379277,29.235205502281747,30.79820523789502,29.82379321300632,0.0,0.0,0.19879368136085698,0.0,29.439133279480508,32.30701314379278,29.439133279480508,29.75262952638024,29.92220035102045,30.076711140521546,30.21332552253984,30.334641431319096,30.43383239866838,30.5472922316144,30.667569704945237,30.79820523789502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,34.08647039340236,32.94894410461101,32.13456309556014,0.0,368.1507650782698,51.480936831867595,5.654190859314394,5.639320629758153,0.0,138.50922877628062,9.88047154288942,0.0,51.480936831867574,30.96471981083599,34.08647039340236,32.13456309556014,0.0,0.0,0.509824188977586,0.0,31.4934509041804,51.480936831867595,31.4934509041804,32.08707466176769,32.3930943867164,32.67227237481713,32.92459330777671,33.157563816409365,33.3511398493063,33.58128212285572,33.825589939906436,34.08647039340236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,35.87161001202151,35.00822487465006,34.32786883571422,0.0,273.1226004320911,30.473658331569617,5.366769474230484,7.370529015353905,0.0,47.63364264169461,4.061983745779406,0.0,30.473658331569617,34.06785774130581,35.87161001202151,34.32786883571422,0.0,0.0,0.7451026020628276,0.0,33.950582693101865,30.473658331569617,33.950582693101865,34.35761508501634,34.558699910299346,34.7600432001777,34.9613912866279,35.16000056775736,35.32055600072234,35.509492162333004,35.69270825351767,35.87161001202151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,38.02689551499765,37.15442551710227,36.43932176172926,0.0,264.7594297231542,10.66176952250512,5.166484955634236,9.31522563572587,0.0,9.927476916074207,1.070747335130462,0.0,10.66176952250512,35.901098184160325,38.02689551499765,36.43932176172926,0.0,0.0,0.9898850366278178,0.0,36.19722576162423,10.66176952250512,36.19722576162423,36.485942355806934,36.692207538414166,36.894204374563095,37.092328610722596,37.2873264870096,37.44771339123375,37.64016126525558,37.8331827222305,38.02689551499765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,40.57894833468043,39.59501101020639,38.77762362061601,0.0,292.18438428434393,2.318174042010037,5.721558471336608,11.661642044292625,0.0,1.1724871599968607,0.18153244175506972,0.0,2.318174042010037,38.086582889791686,40.57894833468043,38.77762362061601,0.0,0.0,1.2680896048259533,0.0,38.57569931718738,2.318174042010037,38.57569931718738,38.83742454395172,39.06985978745385,39.295452639294346,39.51549919829015,39.732748854228646,39.91324089134705,40.13193164477873,40.35416421021633,40.57894833468043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,41.90817694908616,41.22583275348384,40.64987325992675,0.0,201.0495797720723,0.4387904627976709,4.581181742444219,13.953946545532915,0.0,0.1336766127301199,0.02977124963751734,0.0,0.438790462797671,40.547197168159116,41.90817694908616,40.64987325992675,0.0,0.0,1.4547464475897849,0.0,40.52413332645825,0.4387904627976709,40.52413332645825,40.68916546111052,40.84435470019419,41.003409641875095,41.165250630842294,41.32712515243141,41.459143148456675,41.61422010131116,41.76369196193467,41.90817694908616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,41.87351617114744,41.663616202800696,41.488506067077104,0.0,68.10561591240273,1.8388999872198022,2.0520390144908536,15.337654485044517,0.0,0.4387625887957023,0.11845023764567016,0.0,1.8388999872198022,41.74295940686055,41.90548611118338,41.488506067077104,0.0,0.0,1.5056755090300364,0.0,41.42500074810649,1.8388999872198022,41.42500074810649,41.50766860575919,41.56055633363759,41.60872767164025,41.652633920038426,41.693558204648056,41.73185660580635,41.773755393629166,41.82081391122252,41.87351617114744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,41.66254090120033,41.39950417848962,41.55607260258006,0.0,0.0,13.375229078679041,0.1653276210325485,15.946646060833263,0.0,3.2621061895421413,0.8652275087027939,0.0,13.375229078679041,41.66182537031775,41.870789956468975,41.58026141403918,0.0,0.0,1.476353633890642,0.0,40.17777147349714,13.375229078679041,40.17777147349714,41.29632882769645,41.44012951403117,41.49311139531013,41.521383544914364,41.521383544914364,41.61075489216445,41.65763986927973,41.66254090120033,41.66254090120033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,41.49115489275167,40.69932582995962,41.439706870852326,0.0,0.0,62.488328884406116,-0.28473369920562985,15.968918866093075,0.0,16.32917437116914,4.098917938755161,0.0,62.48832888440612,41.49022110384902,41.65983631141524,41.55516343590034,0.0,0.0,1.3978963861401712,0.0,36.26962741580501,62.488328884406116,36.26962741580501,39.92561333516008,41.04891207845373,41.3178596929999,41.384989661043534,41.38700831560743,41.45967874891996,41.49115489275167,41.49115489275167,41.49115489275167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,41.303866952203876,38.891010953525054,41.23864174613284,0.0,0.0,187.25681598104356,-0.4919834722181015,15.127328801278095,0.0,52.169517598613496,12.451408039883749,0.0,187.25681598104353,41.303140539421626,41.48838488770966,41.43864979531473,0.0,0.0,1.1955122413579495,0.0,30.854911437645107,187.25681598104356,30.854911437645107,34.51702577467895,37.75747079227045,39.75752140982443,40.71557598909182,41.03252615895465,41.21999473597145,41.30028896866252,41.303866952203876,41.303866952203876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,40.88811373894074,35.61400588303287,39.234702610262794,0.0,0.0,357.68377129159575,-4.90341094983302,13.086029924348566,0.0,108.65504776401424,24.252031236852616,0.0,357.68377129159575,40.88811373894074,41.30108251153748,41.23395114324492,0.0,0.0,0.8247424401420682,0.0,28.699843366055127,357.68377129159575,28.699843366055127,29.563351949818504,31.236500329086663,33.49873517977139,35.84823680880449,37.433722404406225,39.01465721335855,40.04491131449594,40.63675763340066,40.88811373894074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,38.09331675174517,32.06961115021834,34.02061334133098,0.0,0.0,398.25755391209407,-12.758282902433034,10.220259072867215,0.0,184.12915282818184,30.28712178067374,0.0,398.257553912094,38.09331675174517,40.87687210898462,39.19376501533708,0.0,0.0,0.4162646271572241,0.0,28.456677611798376,398.25755391209407,28.456677611798376,28.538851780011754,28.812401696887513,29.422760360606787,30.4600962007791,31.628985922781713,33.291940237840016,35.070486975342405,36.74509825917099,38.09331675174517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,34.21967501281613,30.13625597425756,30.5473215402646,0.0,0.0,216.6180455021825,-8.498749659839296,7.733186566247392,0.0,249.72077354625554,24.25203123647955,0.0,216.6180455021825,34.21967501281613,38.05556512013815,33.969085569124914,0.0,0.0,0.1919133950888932,0.0,28.43448368116936,216.6180455021825,28.43448368116936,28.437138846881776,28.481121369616908,28.622002252438126,28.937645304308358,29.45594339969342,30.287661578304768,31.420274195770634,32.79565382148171,34.21967501281613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,32.37334998294587,29.483435008616464,29.338552713836467,0.0,0.0,69.32254655411727,-2.9577197197415313,6.520397646935262,0.0,170.10378641479292,12.451408008121792,0.0,69.32254655411724,32.37334998294587,34.198253530518244,30.526010117873664,0.0,0.0,0.11607045088787635,0.0,28.407798770624726,69.32254655411727,28.407798770624726,28.407798770624726,28.419730823512896,28.47974938856455,28.635981736486173,28.95266517457702,29.46722343607856,30.227888016653672,31.250764773037538,32.37334998294587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,31.736786954715694,29.28439598819854,28.97360546596567,0.0,0.0,17.062038291440718,-0.8929843722744093,6.052970873615664,0.0,61.755431618485275,4.098916204608886,0.0,17.062038291440714,31.736786954715694,32.36614185768616,29.332092875887508,0.0,0.0,0.09295544172286596,0.0,28.36459936714919,17.062038291440718,28.36459936714919,28.372220924715158,28.384472561475263,28.431280255432064,28.557243388944592,28.83245968861595,29.25942451227225,29.91448981563313,30.810981644417502,31.736786954715694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,31.46495919212366,29.205818187460697,28.852916006634807,0.0,0.0,3.1528442613729464,-0.29531336846483985,5.915411379928473,0.0,13.483323666926516,0.8651668009875285,0.0,3.1528442613729464,31.46495919212366,31.73380138639376,28.971616094903858,0.0,0.0,0.08388718608163284,0.0,28.302344010614284,3.1528442613729464,28.302344010614284,28.336008200759096,28.352310725678354,28.39975763311254,28.52421252020627,28.793588712567054,29.203171939802765,29.834255882813828,30.683387036919317,31.46495919212366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
