hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,45.663448229851234,37.14705041479925,36.16772107586323,0.0,0.0,0.0012280523700936958,-4.584015191602236,14.93843996711642,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0011673399217411976,45.663448229851234,46.0608251189211,46.05057437379533,0.0,0.0,0.9029369414235141,0.012210848436487497,28.20903575203741,0.0012280523700936958,28.20903575203741,28.353655605789818,28.755089202387172,30.525281117260818,34.06525287709439,39.41606711580075,43.9533196880973,44.84885230980826,45.3866964039604,45.663448229851234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1028,1,0.0,21.55,45.27750378799539,37.001169865515564,36.02349468401897,0.0,0.0,0.026941403190051397,-1.7645278151552848,15.322240008249803,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.02620207746739727,45.27750378799539,45.65931032717162,44.74302967221777,0.0,0.0,0.8875877600120843,0.005460227986309995,28.121551766092562,0.026941403190051397,28.121551766092562,28.329739470380208,28.820108659361473,30.64526341570137,34.14839988629534,39.19237283889707,43.49074849258711,44.64733713170837,45.19208103643643,45.27750378799539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1029,2,0.0,21.04,44.94186017743987,36.84365829932496,35.91021203646854,0.0,0.0,0.37929817786158165,-1.385948715911372,15.674404907066672,0.0,0.00014348106634509954,0.01961105217337,0.015525416303917917,0.376954619362879,44.941025666082275,45.27351350874273,44.015178979591695,0.0,0.0,0.8715340569271847,0.0,28.03358221048661,0.37929817786158165,28.03358221048661,28.30395562466116,28.87641614446436,30.73232955162792,34.16982377106049,38.93308220558691,43.03474353166632,44.420479776518235,44.94186017743987,44.94186017743987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1030,3,0.0,20.56,44.64427633037825,36.65569233616924,35.753996712381046,0.0,0.0,3.435672704610517,-1.911205577433488,15.979254307239376,0.0,0.04411855869650186,0.18096714870606712,0.0,3.4356727046105164,44.64346583947358,44.93792399204638,43.46245104371037,0.0,0.0,0.8521191299153397,0.0,27.95199733219888,3.435672704610517,27.95199733219888,28.27185454857314,28.912973686445405,30.749891992604837,34.072038687113896,38.56013340881034,42.52875430141691,44.14480348516015,44.64427633037825,44.64427633037825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1031,4,0.0,20.12,44.316969960585126,36.322373161182774,35.34163587364676,0.0,0.0,19.940518483399824,-5.045000159284045,16.143750114526608,0.0,0.6483401810586705,1.0707271688699929,0.0,19.94051848339983,44.316529802166,44.64031778862692,42.9361622599784,0.0,0.0,0.8160348613174518,0.0,27.913869747749306,19.940518483399824,27.913869747749306,28.212113782576704,28.87302870744305,30.505002329233808,33.51114692580844,37.619295383559276,41.616686004942416,43.67323866978019,44.316969960585126,44.316969960585126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1032,5,0.0,19.7,43.89190761259653,35.5171419479681,34.12489180143041,0.0,0.0,73.90830552782288,-14.886171191670796,15.96241398198643,0.0,4.198986575703689,4.061983284507146,0.0,73.90830552782288,43.89190761259653,44.31298837146277,42.19287830449319,0.0,0.0,0.7261641418077078,0.0,28.004492972022415,73.90830552782288,28.004492972022415,28.11092898516522,28.630086406025242,29.721659990797594,31.910053854495835,35.209119017417194,39.25613614290174,42.3083673922157,43.667218866055975,43.89190761259653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1033,6,39.15,20.78,42.68133431711514,33.85074348959581,31.67815300600735,0.0,0.0,171.43135623018935,-29.934456556361063,13.681058741582351,0.0,18.55880924787534,9.880471536124386,0.0,171.43135623018935,42.68133431711514,43.885546925979035,40.476382448985156,0.0,0.0,0.5410517268359833,0.0,28.1588631389182,171.43135623018935,28.1588631389182,28.1588631389182,28.30190162299279,28.77971408925226,29.870975896752245,31.800330712852173,34.89237228468652,38.55012305289648,41.292894266049935,42.68133431711514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1034,7,235.32,24.26,39.082530936475266,34.43099975620632,32.69863770503385,0.0,300.7947869129945,224.38296393915206,12.48504946526522,9.892288324168069,0.0,71.93016245464554,15.409815575174942,0.0,224.38296393915198,39.082530936475266,42.65451111199702,36.44232287996379,0.0,0.0,0.6075712614857174,0.0,31.857962645207454,224.38296393915206,31.857962645207454,32.71437881314331,33.03128747769854,33.32281466599428,33.547935596737084,33.759554755829335,33.95018758295276,34.60284716574692,36.788683931010624,39.082530936475266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,40.268915456727875,38.48209495567588,36.98239270904425,0.0,625.5564307118922,187.04884058381117,52.40930429742585,8.853168228957266,0.0,109.26428581120231,15.409815575238177,0.0,187.04884058381114,38.18778163864821,40.268915456727875,37.604256513632926,0.0,0.0,1.0372256833848557,0.0,35.76978744063044,187.04884058381117,35.76978744063044,37.34920494674728,37.76671346085817,38.16303391592457,38.47431069102286,38.78334929203447,39.09084880187634,39.44895425473229,39.864455693476934,40.268915456727875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,48.05644968451453,45.358415372038465,42.86343415467893,0.0,915.009507308343,190.73473502207673,71.95119478623008,11.988513422269024,0.0,8.27097716458075,9.88047154288942,5.249000507159996,181.71918844356767,40.57637194543151,48.05644968451453,43.6952338535901,0.0,0.0,1.7495119422489218,0.10050740778402767,41.57203839660338,190.73473502207673,41.57203839660338,43.522801111920735,44.20140951823045,44.83854246966443,45.31152154727021,45.781796498807815,46.2513896129199,46.796511388648284,47.42415302594358,48.05644968451453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,57.06117635506017,53.883972347526324,50.60889198677753,0.0,1023.2239344905207,116.71306914346137,94.76126810830803,17.8347210199062,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,48.26684038718477,57.06117635506017,51.60457240890856,0.0,0.0,2.6381880865761675,0.8959127477689546,49.95340665198011,116.71306914346137,49.95340665198011,51.57876204162826,52.377506606764065,53.15117502805387,53.72559457011437,54.29764132290196,54.86910465633643,55.53528280721264,56.29864233403056,57.06117635506017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,63.48658169627316,60.877431215354584,57.02761488533086,0.013807442665424902,807.5405331916237,39.471431485967756,92.62583014458099,24.20006864112407,0.0,0.0,1.0707473351304782,1.0707473351304782,20.589246438579476,57.04583582707871,63.48658169627316,57.05648022556523,0.0,0.013807442665424902,3.382057119640801,1.6397817808335882,57.952167855706854,39.471431485967756,57.952167855706854,58.913192572447734,59.55981112951201,60.16732994950897,60.62568794785086,61.11573874159843,61.64944495693782,62.24476413160015,62.86754434947968,63.48658169627316,0.0,0.0,0.0,0.0040335655508241695,0.011071642165690313,0.019100785221164502,0.02824011278261634,0.0,0.0,0.0
1039,12,763.4,34.12,71.0416402743472,67.87840424479299,57.426465247944655,0.2132326239723249,899.2384408174295,8.312817439045107,208.4785162675033,30.50417223196854,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,63.5205224476837,71.0416402743472,57.52549089180309,0.01399113024482192,0.2132326239723249,4.242478570787426,2.500203231980214,64.69663141172495,8.312817439045107,64.69663141172495,65.33191962126762,65.86199965984466,66.37266486067789,67.20156407583282,68.09652907520142,69.0601730277515,69.87240053711768,70.46698209013314,71.0416402743472,0.0,0.0,0.0,0.17877334662590924,0.2041297758791508,0.23203833844730457,0.2627454459015449,0.0,0.0,0.0
1040,13,664.15,34.37,71.99916426891657,68.8713147529682,57.868327149774146,0.43416357488707336,359.42865123561927,1.497437557384872,230.96058653392282,34.50905243886842,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,70.98125394617875,72.00722781879612,58.05459460399999,0.21372399191880906,0.43416357488707336,4.565900732026771,2.823625393219558,66.48003958789545,1.497437557384872,66.48003958789545,66.48003958789545,66.48003958789545,66.48003958789545,66.72946283422519,68.17996831302456,70.00638743484436,71.44596966390499,71.78231977333635,71.99916426891657,0.0,0.0,0.0,0.3797102245366174,0.4150290192056294,0.4611846173625137,0.5272973019999923,0.0,0.0,0.0
1041,14,625.95,33.94,71.90785295943058,69.51885218473991,58.99010989299371,0.8142703450702987,503.8391330277902,5.988493561532722,402.18871209273016,35.3621016295474,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.84480720873333,72.00409392018413,61.53098441997179,0.43469657449300164,0.8142703450702987,5.028389269863467,3.2861139310562537,66.91572247127989,5.988493561532722,66.91572247127989,67.14784135013248,67.35089492466486,67.52650811042419,68.6272992079243,69.8389229674001,71.16945965186466,71.84540423441312,71.86942665008583,71.90785295943058,0.0,0.0,0.0,0.688530585760209,0.7704749740740007,0.8909406479118356,1.0,0.0,0.0,0.0
1042,15,460.6,32.85,71.45117133384097,70.3109371518903,62.06266510468218,1.0,384.0453914634771,43.468336648451626,230.2151211917468,36.60158688497205,0.0,0.0,0.8652275087027869,0.8652275087027869,16.637335268221058,71.44946523585963,71.90679017915636,62.16600692729122,0.8149951775282057,1.0,5.332364737793626,3.5900893989864135,68.12380130655387,43.468336648451626,68.12380130655387,69.06008812092993,69.7377093343143,70.34993656829572,70.51915242843482,70.65715473397908,70.80959715438422,71.42910639555058,71.45117133384097,71.45117133384097,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
1043,16,229.05,30.99,70.98321239691538,68.34412881748534,62.06266510468218,1.0,58.60397907972936,203.75939632470636,0.0,37.99723774814411,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,70.98172089353648,71.44465436078765,62.16600692729122,1.0,1.0,5.149212082800532,3.40693674399332,59.104687481051634,203.75939632470636,59.104687481051634,66.32821719461005,68.80008360079087,69.27234963879295,69.6107287593351,69.86593690066138,70.29063575037917,70.87068615564534,70.98321239691538,70.98321239691538,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
1044,17,37.17,27.68,70.30729273503593,61.39238765080594,62.06266510468218,1.0,0.0,610.9008252976276,0.0,36.45755184052306,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.30729273503593,70.97624903819427,62.16600692729122,1.0,1.0,4.501853705662414,2.8430071747733963,37.82504279728856,610.9008252976276,37.82504279728856,50.21450732863045,59.922176259798924,63.24049043177606,65.59560048611705,67.1557061684868,68.57657156678933,69.63809494461057,70.21455505399521,70.30729273503593,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
1045,18,0.0,25.62,67.43545333698978,50.09832120411985,59.01761854661647,0.9136459437098939,0.0,1151.0544888371169,-128.6138762668309,29.282740028380168,0.0,0.0,24.25203123685275,24.25203123685275,466.3388190556053,67.43545333698978,70.29742482177666,62.16600692729122,0.9136459437098939,1.0,3.3215164767971266,1.9807972817617225,29.447902623875414,1151.0544888371169,29.447902623875414,32.615516385321826,38.402368912959695,45.522280777332355,50.46945888947943,53.98271625970305,57.680336522241795,62.01980818403539,65.3820247418042,67.43545333698978,0.0,0.0,0.0,0.8070171841934879,0.9144279330499709,0.9763156857411697,1.0,0.0,0.0,0.0
1046,19,0.0,24.34,57.27143296367003,41.936469306611556,57.94322753455894,0.471613767279467,0.0,1203.4165605419116,-464.63963260659057,21.269091058878363,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,57.27143296367003,67.4231602964063,60.31820314559572,0.471613767279467,0.9131370606136808,2.096830825196358,0.9855526061831951,28.510122855267458,1203.4165605419116,28.510122855267458,28.83900979586581,29.898490542071734,35.048756415457774,39.8382096134493,45.14180651239221,48.381009756535086,50.945515560269314,54.03467342978608,57.27143296367003,0.0,0.0,0.0,0.23334778981370624,0.4293430344612194,0.6072576548389518,0.761399412728514,0.0,0.0,0.0
1047,20,0.0,23.24,50.175697197508,38.74568346141048,52.443614892577116,0.12160758805755104,0.0,704.5635031137132,-424.61584009053223,17.18393279150692,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,50.175697197508,57.256418900927386,58.5214932818231,0.12160758805755104,0.4708009575397951,1.3750833892913497,0.3412561162213643,28.440015241245465,704.5635031137132,28.440015241245465,28.484926532591068,28.78548019574651,31.947616245160695,37.56095534068127,42.009268209474776,44.64905146981806,46.272833235631275,48.12529882266901,50.175697197508,0.0,0.0,0.0,0.0,0.0,0.22954312182262926,0.39216687275759865,0.0,0.0,0.0
1048,21,0.0,22.37,47.5312898584135,37.76550445396076,43.28382304457775,0.017267119837825393,0.0,293.8521433475416,-218.58897547045828,16.01282706501075,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,47.5312898584135,50.170216731513044,57.78333682747842,0.017267119837825393,0.12136898656529695,1.065218418878952,0.10963470185372866,28.404216515564165,293.8521433475416,28.404216515564165,28.421927537720432,28.626323301729247,30.359609112535015,34.30369481522661,41.12970190480824,44.96531773777551,45.417295645455724,46.27458657190813,47.5312898584135,0.0,0.0,0.0,0.0,0.0,0.0,0.12086983886477773,0.0,0.0,0.0
1049,22,0.0,21.62,46.638458660807416,37.480934151415234,38.342757960435534,0.0,0.0,88.6434480041597,-78.07961011632638,15.935849718746468,0.0,0.0,4.0989162046088925,4.0989162046088925,78.81746990992632,46.638458660807416,47.52951345333683,57.240938862965315,0.0,0.01720991878323668,0.9606391211562225,0.04406422766739073,28.340400121020984,88.6434480041597,28.340400121020984,28.378854616332813,28.617277680299264,30.19333560043614,33.742657143596674,39.8383091275557,45.05058401945575,45.36530783816892,45.86542954252449,46.638458660807416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1050,23,0.0,20.95,46.13842123679051,37.32647245664766,36.7140551859748,0.0,0.0,18.025401871984823,-19.926251439884368,16.284594540219825,0.0,0.0,0.8651668009875285,0.8651668009875285,16.636167928299443,46.13842123679051,46.63293544727956,50.80025091575166,0.0,0.0,0.9263291247440694,0.025439902691602553,28.247051421298277,18.025401871984823,28.247051421298277,28.339954932406425,28.65813228550025,30.33975141614234,33.91686515313533,39.67134970404363,44.602889486466246,45.176607707194144,45.66264235611822,46.13842123679051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1051,0,0.0,20.37,45.712425386963616,37.20004608168772,36.31112751266525,0.0,0.0,0.0012323496126956423,-4.929590749369088,16.70140503071942,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0011673399217411976,45.712425386963616,46.13384079045851,46.37724048095024,0.0,0.0,0.9096264873637627,0.01386713109303153,28.136939717089753,0.0012323496126956423,28.136939717089753,28.305126977997325,28.719252942675194,30.533013394683117,34.164043764366426,39.626642334722646,44.182076524063405,44.98974807613946,45.477351036562126,45.712425386963616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1052,1,0.0,19.88,45.304021978118186,37.03847961985583,36.14606548488394,0.0,0.0,0.027000861107776414,-2.019439961865794,17.037792491214955,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.02620207746739727,45.304021978118186,45.70804689544226,45.00878474412671,0.0,0.0,0.8925616940114743,0.006686070427146263,28.0272976959045,0.027000861107776414,28.0272976959045,28.268868024810608,28.775454205712627,30.642798873487244,34.2327730530458,39.376943313965,43.69659298742343,44.77835029808634,45.27098646759912,45.304021978118186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1053,2,0.0,19.46,44.97951728215173,36.86611564875848,36.01412583666675,0.0,0.0,0.3801088222872849,-1.6142065000999413,17.284934141879425,0.0,1.977474986682532e-05,0.01961105217337,0.01818107961906177,0.37707832567935723,44.97857351189032,45.29981973727042,44.246395496449225,0.0,0.0,0.8748966510473412,0.0,27.919808249545078,0.3801088222872849,27.919808249545078,28.230952161371597,28.82318223470703,30.72013443325171,34.23975577615218,39.09350466844563,43.218224185338464,44.539715505006626,44.97951728215173,44.97951728215173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1054,3,0.0,19.06,44.669014861690364,36.664212039030055,35.83953620599051,0.0,0.0,3.4421962851527175,-2.136004760477861,17.495428098140053,0.0,0.037594978154302044,0.18096714870606712,0.0,3.442196285152718,44.66809195672944,44.97533299031856,43.66687592749449,0.0,0.0,0.8539590266640553,0.0,27.822659531851446,3.4421962851527175,27.822659531851446,28.186519511613472,28.850989367114416,30.727336315421145,34.12604382720998,38.69644216095858,42.69066277001432,44.25206054200397,44.669014861690364,44.669014861690364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1055,4,0.0,18.78,44.33438296657481,36.31906170576548,35.40537324955013,0.0,0.0,19.966530591952807,-5.311736660348587,17.486212796616087,0.0,0.6223280725056842,1.0707271688699929,0.0,19.96653059195281,44.33380054875387,44.664836473005785,43.11632675264422,0.0,0.0,0.8165062832755223,0.0,27.78289592760615,19.966530591952807,27.78289592760615,28.113101560571135,28.80058704566394,30.468094967732235,33.54132038226627,37.72424441757514,41.75564859855366,43.77255902066308,44.33438296657481,44.33438296657481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1056,5,0.0,18.76,43.90349247147766,35.50757145830376,34.155009214964664,0.0,0.0,73.97072591105697,-15.29749229584729,16.89416699207322,0.0,4.1365661924696235,4.061983284507146,0.0,73.97072591105695,43.90349247147766,44.330249304921644,42.34852317561891,0.0,0.0,0.7256413903724465,0.0,27.90709205570976,73.97072591105697,27.90709205570976,28.0042475411801,28.542484967032454,29.66099184219567,31.898470828229872,35.260432250797884,39.358252899623324,42.40527445338169,43.70972409429514,43.90349247147766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1057,6,40.47,20.33,42.72056149961039,33.84024964242272,31.65511006675508,0.0,0.0,171.73143859427208,-30.58484321552788,14.11734771360857,0.0,18.25872688379272,9.880471536124386,0.0,171.73143859427205,42.72056149961039,43.89740573683078,40.599674375604934,0.0,0.0,0.5397926040646159,0.0,28.09390892204285,171.73143859427208,28.09390892204285,28.09390892204285,28.218470638117594,28.700171376144933,29.813243458461542,31.781198537598936,34.924299087980316,38.61913605804053,41.35852324185227,42.72056149961039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1058,7,248.0,23.81,39.133495262526,34.5476324717877,32.80924282034703,0.0,315.6280857312967,225.23517101298776,14.12015734466583,10.400022838073275,0.0,71.07795538080991,15.409815575174942,0.0,225.2351710129877,39.133495262526,42.69410000931304,36.50044486092021,0.0,0.0,0.6197854959449115,0.0,31.95242913040334,225.23517101298776,31.95242913040334,32.83775497567482,33.171082911137766,33.48115833632533,33.719547393350126,33.943395361958785,34.14553373280334,34.70347427849207,36.85228772839821,39.133495262526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,40.93217853546882,38.99131433892185,37.3602807794029,0.0,673.4543649827363,193.96353227534604,55.67935912347889,10.007994275150223,0.0,102.3495941196673,15.409815575238177,0.0,193.963532275346,38.44570974910256,40.93217853546882,38.024054484755325,0.0,0.0,1.0892683343771739,0.0,36.0873885496795,193.96353227534604,36.0873885496795,37.74876471025474,38.20044448083934,38.633336032881004,38.972668402728026,39.310439158409935,39.64711632783396,40.040369540695664,40.4942914782702,40.93217853546882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,49.27900019179725,46.38010063796292,43.69483229171033,0.0,981.2275362284515,202.2051596809234,77.499632328514,13.465954864783356,0.0,4.581400712050626,9.88047154288942,7.101588921451766,185.4087648960978,41.259724273025725,49.27900019179725,44.5893235737673,0.0,0.0,1.8548247560599938,0.16653764181963715,42.32772504243391,202.2051596809234,42.32772504243391,44.402497942356725,45.13207023101665,45.81766209546344,46.32668882670362,46.83280321097242,47.33815345639741,47.92463907885599,48.59949579194899,49.27900019179725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,59.73448320559091,56.11742980873828,52.38572825525123,0.0,1159.7620156934547,126.77654704919644,106.32816553329137,19.900066540398765,0.0,0.0,4.061983745779406,4.061983745779406,78.10730097326432,49.55579692782534,59.73448320559091,53.51325763972232,0.0,0.0,2.867910158163956,1.1256348193567427,51.685539234806946,126.77654704919644,51.685539234806946,53.48856965110717,54.39632745626947,55.27496748111325,55.927558056967605,56.5781737185678,57.228872971564954,57.98893109276402,58.86184626582413,59.73448320559091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1062,11,919.47,33.21,70.08450871274748,66.14296125410957,57.19088195423149,0.09544097711574778,1163.953377004769,45.967095362277234,156.22671401436514,28.164427819177135,0.0,0.0,1.0707473351304768,1.0707473351304768,20.589246438579483,59.90819300024022,70.08450871274748,57.26087150053311,0.0,0.09544097711574778,3.9577320119874195,2.215456673180206,61.99022102924461,45.967095362277234,61.99022102924461,63.1439260688879,63.92020319398449,64.66861595936192,65.50514368552145,66.4142940715626,67.40115928659834,68.3686271656809,69.24345932311176,70.08450871274748,0.0,0.0,0.0,0.07138930738688867,0.08891954237907165,0.1085166950058792,0.13043575026655538,0.0,0.0,0.0
1063,12,915.47,34.36,72.00344312109168,67.2609316673697,57.51364420115103,0.25682210057550964,314.9859869266329,9.147960651748846,168.7073666023023,33.02328641707196,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,70.09961780242027,72.01344386549427,57.66571508940877,0.09586170123800929,0.25682210057550964,4.230546751845423,2.4882714130382095,63.77019647743837,9.147960651748846,63.77019647743837,64.19283517907824,64.19283517907824,64.19283517907824,64.19283517907824,65.42105877847622,68.33814431020234,70.63362901242584,71.43971812927107,72.00344312109168,0.0,0.0,0.0,0.2148763160123389,0.2399160513716933,0.2776562122780595,0.33285754470438406,0.0,0.0,0.0
1064,13,837.9,34.91,72.00873823495012,68.07247699975181,57.863281346314224,0.4316406731571144,293.1237324699434,1.5069442498342276,182.75483762368225,33.289420384661504,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.92934202923671,72.00976674057881,58.13485884145845,0.25700134866020163,0.4316406731571144,4.488874119681108,2.746598780873895,64.71509537907518,1.5069442498342276,64.71509537907518,65.16670616936797,65.16670616936797,65.16670616936797,65.21280434097929,66.87608731982634,69.48362018012917,71.5544384864147,71.81416267719585,72.00873823495012,0.0,0.0,0.0,0.36309026997369664,0.40113396924296935,0.4628034064686215,0.5674294207292255,0.0,0.0,0.0
1065,14,683.5,34.81,71.96986839412122,68.97130654571757,58.45834056674059,0.7291702833702928,434.7377069793427,5.991061392211278,311.03660669329054,34.00944903460452,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.81881952299236,72.0077041661016,58.96957692469786,0.4318562665279122,0.7291702833702928,4.8836113162336865,3.1413359774264733,66.05502709423769,5.991061392211278,66.05502709423769,66.09402816948557,66.15083800933812,66.42449398402944,67.74669841232769,69.28514859026491,70.82600176296374,71.79735139681539,71.92395184625414,71.96986839412122,0.0,0.0,0.0,0.5918266423001864,0.6642392517990336,0.8036358665223391,0.98478846234893,0.0,0.0,0.0
1066,15,476.45,34.05,71.50713832678954,69.39143542341455,61.16332186217726,0.997061211099595,426.4408641811169,43.528055579871435,309.0065983605378,34.78306944302039,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.50689673571836,71.96883400775673,62.039607768862005,0.7299909037203237,0.997061211099595,5.231741055392158,3.4894657165849448,66.72543934283598,43.528055579871435,66.72543934283598,67.36967076167562,67.79617649469968,68.34443147982819,69.63430526462176,69.79419084169695,69.904061418011,71.24926210488258,71.50713832678954,71.50713832678954,0.0,0.0,0.0,0.989714238848582,1.0,1.0,1.0,0.0,0.0,0.0
1067,16,241.75,32.39,70.97059730301439,67.61662025030239,62.05477844914912,1.0,89.28247167111475,203.88364650123577,14.892792479962363,35.77994646750973,0.0,0.0,4.098917938755162,4.098917938755162,78.81750325557533,70.97022693092954,71.5060855243212,62.099526532098686,0.997285455596821,1.0,5.0813599340945155,3.3390845952873027,60.184683323948434,203.88364650123577,60.184683323948434,65.25277596138208,66.63793634745849,66.79878185210039,67.58986958812181,68.47301434388822,69.3415104751369,70.44386925042932,70.97059730301439,70.97059730301439,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
1068,17,39.35,28.61,70.03702899192317,60.699451940185774,62.05477844914912,1.0,0.0,609.3084992445301,0.0,34.83039261924425,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.03702899192317,70.96370648318559,62.099526532098686,1.0,1.0,4.4372210422307905,2.775096228165188,38.10697828309134,609.3084992445301,38.10697828309134,50.2533842065931,59.17784813842407,62.08468960230749,64.06403593971683,65.40750425071926,66.92975574907038,68.49204393355147,69.59508505104245,70.03702899192317,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
1069,18,0.0,26.66,66.42519941922134,49.705774395875295,58.951269208265956,0.9082024058261803,0.0,1130.9657793330412,-134.93956813987054,27.724397931690774,0.0,0.0,24.252031236852762,24.252031236852762,466.3388190556054,66.42519941922134,70.01813147573542,62.09372451108124,0.9082024058261803,1.0,3.2785308649663203,1.936566828120281,29.478374478188538,1130.9657793330412,29.478374478188538,32.6772914878327,38.41717954137897,45.50937676629103,50.424641153196895,53.873374895205515,57.294109824868066,61.18813547954683,64.3215145735665,66.42519941922134,0.0,0.0,0.0,0.7995667041204982,0.908111799551339,0.9710299167197937,1.0,0.0,0.0,0.0
1070,19,0.0,25.07,56.82536628108494,41.839746345012216,57.93315631331359,0.4665781566567928,0.0,1175.6580825475562,-463.472883699234,20.31318269910759,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,56.82536628108494,66.41268961399874,59.92998844268029,0.4665781566567928,0.907691085364068,2.082559599719609,0.9708680489435243,28.51544476251277,1175.6580825475562,28.51544476251277,28.851217193733834,29.919175801240293,35.06486646644212,39.81591039565484,45.10650443904286,48.351333996233436,50.858328385554984,53.79421774574676,56.82536628108494,0.0,0.0,0.0,0.22907051311451407,0.4252239615985234,0.6014003592382571,0.7546574286949601,0.0,0.0,0.0
1071,20,0.0,23.92,50.05522756052995,38.714918465340496,52.308144824511956,0.11970301397912063,0.0,697.5028734925814,-422.953459827088,16.440060269168224,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,50.05522756052995,56.81127733317719,58.50800722922722,0.11970301397912063,0.46576489977728097,1.3686166659581098,0.3354969078153513,28.44453049579605,697.5028734925814,28.44453049579605,28.492031131891405,28.795300453614935,31.926937172944825,37.53385881330593,41.993572611328396,44.62500811204494,46.23428016736503,48.061058498452546,50.05522756052995,0.0,0.0,0.0,0.0,0.0,0.22537158415932437,0.38717792953519564,0.0,0.0,0.0
1072,21,0.0,23.17,47.472939408457655,37.74181889068559,43.16865441889826,0.016500902848405854,0.0,292.61468072692816,-217.1784179228826,15.1804828916825,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,47.472939408457655,50.04990150159474,57.773357877053236,0.016500902848405854,0.11946425646582486,1.06082150233966,0.10643581265741103,28.41263046627993,292.61468072692816,28.41263046627993,28.432223728286807,28.6374648205053,30.355155987727613,34.26131775949155,41.03329071127401,44.91999099248891,45.387695987690215,46.2371689370268,47.472939408457655,0.0,0.0,0.0,0.0,0.0,0.0,0.11550631993884096,0.0,0.0,0.0
1073,22,0.0,22.56,46.60141141778908,37.45865540943642,38.25031043035426,0.0,0.0,88.41953770783559,-77.0193778439532,14.96852206660827,0.0,0.0,4.09891620460889,4.09891620460889,78.81746990992627,46.60141141778908,47.47120783880285,57.230209566281815,0.0,0.016443540448701253,0.9574334425653631,0.04179101499136725,28.357771004391672,88.41953770783559,28.357771004391672,28.395484183423644,28.633440747923366,30.197163361446435,33.71238882414735,39.74842634187047,44.968188043553624,45.317040646779894,45.83125220854638,46.60141141778908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1074,23,0.0,21.88,46.11582277340324,37.309899753662,36.65841732011747,0.0,0.0,17.99564238692528,-19.475906148990635,15.33265233692893,0.0,0.0,0.8651668009875285,0.8651668009875285,16.636167928299443,46.11582277340324,46.596049304535136,50.537940091038564,0.0,0.0,0.9241051478415773,0.02403514965774578,28.276160676340613,17.99564238692528,28.276160676340613,28.363352721946775,28.67971736219381,30.349495619067397,33.8926560380196,39.59292959782827,44.509960037569506,45.12895002586495,45.6326097551341,46.11582277340324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
