hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,46.27976532855953,37.67108214783914,37.00628273337788,0.0,0.0,0.0012710582752092374,-5.169877502257012,13.997227905070199,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0011673399217411976,46.27976532855953,46.66301698104692,47.47963932162519,0.0,0.0,0.961995023646398,0.03690195031129648,28.3064928495255,0.0012710582752092374,28.3064928495255,28.44593761193742,28.904654218025144,30.905616130097627,34.81066613714428,40.57432970630529,45.111169419115285,45.64748282777258,46.01628488243896,46.27976532855953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2084,1,0.0,22.78,45.904658329587654,37.534718849509886,36.84590456995494,0.0,0.0,0.027926554981569374,-1.9621355473470776,14.632599423085024,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.02620207746739727,45.904658329587654,46.27573836602086,45.99090069087229,0.0,0.0,0.947334497668357,0.026006245454954353,28.23583716510071,0.027926554981569374,28.23583716510071,28.435633754006908,28.991460332162053,31.048118231453362,34.901893944565224,40.31245685305721,44.6235024139818,45.46325466254878,45.83875980853961,45.904658329587654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2085,2,0.0,22.34,45.59372657146014,37.38641051844793,36.72279288341164,0.0,0.0,0.39388719922243715,-1.506201413614033,14.923047124408459,0.0,0.0,0.01961105217337,0.01961105217337,0.3770981004292239,45.59284058244394,45.900794447286884,45.19188619849904,0.0,0.0,0.9320175633447623,0.016721025202385196,28.165057872356833,0.39388719922243715,28.165057872356833,28.424717320240156,29.069105094499882,31.1551735622232,34.92703750219271,40.01864710503119,44.14079748975655,45.25057100253091,45.59372657146014,45.59372657146014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2086,3,0.0,22.26,45.316870829265056,37.21039169185633,36.55762672294566,0.0,0.0,3.575042067327042,-2.0207139659935827,14.83685494131861,0.0,0.0,0.18096714870606712,0.18096714870606712,3.4797912633070243,45.31601275859022,45.58995977486397,44.59776997282606,0.0,0.0,0.9136056663361283,0.007369007173908478,28.104050052668345,3.575042067327042,28.104050052668345,28.410947430819313,29.127661473071846,31.18907707812172,34.82697446671448,39.61252015365473,43.6128410022102,44.99216745485439,45.316870829265056,45.316870829265056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2087,4,0.0,22.2,45.02204903737661,36.887193434827175,36.122008879183774,0.0,0.0,20.79823370508262,-5.32953637865187,14.628093412474698,0.0,0.0,1.0707271688699929,1.0707271688699929,20.588858664458513,45.02149548776061,45.31314004353354,44.04110919597099,0.0,0.0,0.8781793392186176,0.0005127626136583009,28.078074010162887,20.79823370508262,28.078074010162887,28.37232184508602,29.10420599297165,30.933263854915815,34.224889649199234,38.60822518673774,42.67689458686535,44.55383044330981,45.02204903737661,45.02204903737661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2088,5,0.0,22.11,44.636905095361506,36.07576035650271,34.82488613636028,0.0,0.0,77.32482202482718,-15.869558477575183,14.106813369308863,0.0,0.7851601560143348,4.061983284507146,0.21156162940141432,77.32213194751228,44.636905095361506,45.01834659491686,43.27109925158569,0.0,0.0,0.7867477038245303,0.0,28.144024850941673,77.32482202482718,28.144024850941673,28.283341548117797,28.859135943092888,30.08117199816797,32.486278755710195,36.032554460862734,40.24003485780206,43.24091280542929,44.460189594163054,44.636905095361506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2089,6,122.2,23.78,43.52162600427251,35.66393712539243,32.92204054984817,0.0,130.78850777791877,180.55160537319807,-23.28023271199299,11.866839481075223,0.0,9.438560104866646,9.880471536124386,0.0,180.55160537319807,43.52162600427251,44.63145316105853,41.50225824330769,0.0,0.0,0.725117766748232,0.0,30.779596863280943,180.55160537319807,30.779596863280943,31.203673825336285,31.393375338142,31.56148500201837,31.68052990880816,32.9268407815565,35.81146162153889,39.46557824478754,42.17909810365658,43.52162600427251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2090,7,367.77,26.92,40.363154081122325,37.85088009912422,36.39555781933576,0.0,497.6146069578924,241.5954396894399,42.4965067770006,9.870680300628072,0.0,54.71768670435775,15.409815575174942,0.0,241.59543968943987,40.363154081122325,43.49586599607367,37.3478717345602,0.0,0.0,0.9712662537160988,0.0,35.17894225579023,241.5954396894399,35.17894225579023,36.67094285579614,37.08993237006112,37.47226888470979,37.774203605032305,38.066956573176995,38.34108424831141,38.64004711481442,38.91462078880588,40.363154081122325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,45.875191975193474,43.48034606873719,41.52216432115532,0.0,867.3663333628867,270.42583136890926,62.721112648946054,9.993606643244185,0.0,27.390434279070284,15.409815575238177,2.8893404203571547,268.922692115943,40.55268217330922,45.875191975193474,42.29029024090614,0.0,0.0,1.5582131490668554,0.014159262801881003,39.604218743210545,270.42583136890926,39.604218743210545,41.97489250777449,42.57543810245468,43.1272622292245,43.539895839860485,43.94715226125897,44.350359200097614,44.812631749539236,45.34251815588086,45.875191975193474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,55.22368191734314,51.89145941053794,48.85843619218914,0.0,1152.1168628208572,265.23956572765553,89.7551107702709,13.864502770085876,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,46.20436086425691,55.223681917343136,49.87896058189061,0.0,0.0,2.4312259433900634,0.6889506045828506,47.029612841591636,265.23956572765553,47.029612841591636,49.66805637957654,50.5040361988311,51.288558738699,51.86981868471152,52.447094683928036,53.022751016497224,53.68941408496291,54.454205863927186,55.22368191734314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,66.75016725440446,62.677824969931045,57.0426574846405,0.02132874232024837,1304.9069142065978,157.41985349498543,121.90440571467505,21.137302915078113,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326432,55.50037237618268,66.75016725440446,57.08492021207508,0.0,0.02132874232024837,3.557575701186592,1.8153003623793782,57.67757816362273,157.41985349498543,57.67757816362273,59.800833568465215,60.77686744488424,61.67146815263055,62.35248136067978,63.08790287099664,63.89550997002464,64.807825124453,65.77964935248113,66.75016725440446,0.0,0.0,0.0,0.007077557899913226,0.017307562463530754,0.029035424738654732,0.04246010603754117,0.0,0.0,0.0
2094,11,1031.03,38.09,72.00060358788264,66.88267396492311,57.38872109756868,0.19436054878433837,653.5135613951154,53.080261860202604,180.88695741589947,27.983400369184746,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,66.78368164977297,72.01449274558534,57.523360090905825,0.021600374680205606,0.19436054878433837,4.130025600352397,2.387750261545184,61.688574975506825,53.080261860202604,61.688574975506825,63.666277902567984,63.6731326499959,63.6731326499959,64.25306162035727,65.99437836980789,68.49786917671828,70.54782532193771,71.46358996829053,72.00060358788264,0.0,0.0,0.0,0.1542462620202489,0.17981566221243936,0.2153599737860392,0.26168004545291346,0.0,0.0,0.0
2095,12,1018.62,39.28,72.00628501020091,66.56416521222138,57.613096406545466,0.30654820327273063,124.05566246392142,9.190791615645157,117.28065431856378,27.244312369081225,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99906646758454,72.01062137219655,57.858560181319824,0.1945539368044767,0.30654820327273063,4.217646158831724,2.4753708200245113,62.02547896328464,9.190791615645157,62.02547896328464,62.66881466931624,62.66881466931624,62.66881466931624,62.99968598779343,65.11216028800342,68.34494893219538,70.94636711471664,71.63621927710456,72.00628501020091,0.0,0.0,0.0,0.24416568371585085,0.2750600932195096,0.33905288918924076,0.429280090659912,0.0,0.0,0.0
2096,13,926.7,39.82,72.01280605437458,67.55070125005278,57.939989065082344,0.46999453254117485,292.05289049301194,1.5070584481610354,170.86632686980641,27.811532371286,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.93981792542816,72.01280605437458,58.347812418935526,0.30670480997463556,0.46999453254117485,4.480380458505221,2.738105119698008,63.363827609861076,1.5070584481610354,63.363827609861076,64.33177806418279,64.48037447219771,64.48037447219771,64.55218417949004,66.07972951123996,69.04058756824695,71.5032029201826,71.79598249957942,72.01280605437458,0.0,0.0,0.0,0.37493786865463086,0.42136878950273066,0.5117211010028688,0.6739062094677633,0.0,0.0,0.0
2097,14,762.12,39.69,72.00287648199149,68.10915892470575,58.398163968369595,0.6990819841847951,326.1031271197155,5.994405582364646,239.4873691535806,28.61679046271544,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.88770420954461,72.0118995048214,58.99913165808028,0.47020596214154686,0.6990819841847951,4.771872389580138,3.029597050772925,65.12127711469475,5.994405582364646,65.12127711469475,65.22866261808215,65.22866261808215,65.22866261808215,65.22866261808215,66.29526509902635,69.41900048516779,71.57998177321456,71.82119678226792,72.00287648199149,0.0,0.0,0.0,0.5441691175220691,0.617239267286273,0.7855956453183701,0.9995658290401401,0.0,0.0,0.0
2098,15,531.28,38.8,71.51026171691214,69.74046032852975,61.1238003329361,0.983448383668852,551.4257304572537,43.541552217194216,326.06588588805494,29.908633450359634,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.51006127280905,72.00192865746227,62.03151527451426,0.699359120082259,0.983448383668852,5.249847934369814,3.5075725955626007,67.07228872352734,43.541552217194216,67.07228872352734,67.77196474576546,68.14925169160757,68.64742391332256,70.2604253043945,70.9355556580609,71.063089342462,71.2142778730785,71.51026171691214,71.51026171691214,0.0,0.0,0.0,0.9420693428409815,1.0,1.0,1.0,0.0,0.0,0.0
2099,16,276.6,37.14,71.06906807478988,68.60016120833407,62.05698020468023,1.0,159.04758721788048,204.0948641250348,29.317115923304687,31.82226892853612,0.0,0.0,4.098917938755162,4.098917938755162,78.81750325557535,71.0681143463217,71.50933662187698,62.15026823678642,0.983682174741988,1.0,5.17297838853418,3.430703049726967,64.80767076806578,204.0948641250348,64.80767076806578,66.42825702818546,66.87128494432204,66.94329969150665,67.95653417623993,69.20628584566741,70.32519675934384,70.85164062459822,71.06906807478988,71.06906807478988,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2100,17,50.88,34.38,70.37356459131166,61.741726824841024,62.05698020468023,1.0,3.652959622393082,612.2495927494416,0.0,30.072852078693952,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.37356459131166,71.06314541959786,62.15026823678642,1.0,1.0,4.53430890332849,2.8531259050177082,39.746000339532884,612.2495927494416,39.746000339532884,52.24951615231363,60.73186678789775,63.32248952219475,64.97745335838813,66.10393454315667,67.57994905732085,69.13514608099082,70.08079182640786,70.37356459131166,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2101,18,0.0,31.58,67.1201400987587,50.404266895333976,59.07058656137744,0.9274836647571446,0.0,1145.8536230190896,-113.7344789263657,23.645086027636673,0.0,0.0,24.252031236852744,24.252031236852744,466.3388190556052,67.1201400987587,70.35929603468325,62.15026823678642,0.9274836647571446,1.0,3.3648101942819326,2.002225921560067,29.669992359489008,1145.8536230190896,29.669992359489008,33.25087372906182,39.42533940817038,46.36168068046241,51.14329326014315,54.531822185631945,58.07478062174344,62.01673053103845,65.09905023236773,67.1201400987587,0.0,0.0,0.0,0.8328638943687681,0.929386421751847,0.9839425105293911,1.0,0.0,0.0,0.0
2102,19,0.0,29.7,57.49908258781645,42.20365847478666,57.991435191775196,0.49571759588759345,0.0,1201.731647605241,-454.2450749152173,16.168521966847482,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,57.49908258781645,67.10818138399304,60.496399864622724,0.49571759588759345,0.9270124803532814,2.1469100247098356,1.0274165548209215,28.549978634660373,1201.731647605241,28.549978634660373,28.941728566503826,30.129451633640105,35.319897231659716,40.339622049171936,45.625149553471836,48.78501407986775,51.32702022294609,54.361402537932314,57.49908258781645,0.0,0.0,0.0,0.2632675900549738,0.4518190727180444,0.6312767872462894,0.7772962711745388,0.0,0.0,0.0
2103,20,0.0,27.99,50.571627467821884,38.994370053769266,52.9790054658434,0.13676918812185124,0.0,713.9646030227389,-427.7848084868694,12.674793715776573,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,50.571627467821884,57.48462084243115,58.55333489031863,0.13676918812185124,0.49492404713622773,1.4202706279716104,0.37263969459803775,28.47194563197275,713.9646030227389,28.47194563197275,28.537563918785235,28.88005049443381,32.31521092630819,37.903314905792065,42.29799078857745,44.96124116837666,46.644115210862076,48.51674872787538,50.571627467821884,0.0,0.0,0.0,0.0,0.02113636567999428,0.2523415362994669,0.4104285128940363,0.0,0.0,0.0
2104,21,0.0,26.65,47.95335002540649,38.06784128180897,44.216705705501134,0.02082961679425333,0.0,299.82643068966473,-225.56773850523422,12.021298368740693,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,47.95335002540649,50.566241007125974,57.81988101644483,0.02082961679425333,0.13632735415594482,1.1084228989133773,0.13738288088659253,28.451750679278017,299.82643068966473,28.451750679278017,28.485200327983904,28.72106707989331,30.617744904275817,34.84498483854539,41.93866553311331,45.42865208881767,45.7993730606567,46.661417671865486,47.95335002540649,0.0,0.0,0.0,0.0,0.0,0.0,0.14580731755977328,0.0,0.0,0.0
2105,22,0.0,25.46,47.09786869061741,37.851369358946776,39.168048984027735,0.0,0.0,90.74340406460037,-83.03298648290179,12.447829010271757,0.0,0.0,4.098916204608905,4.098916204608905,78.81746990992643,47.09786869061741,47.951635356884886,57.29084081010682,0.0,0.020774343579058458,1.0052316658387122,0.06961942028631533,28.420589640528334,90.74340406460037,28.420589640528334,28.465976595475382,28.736202545451867,30.464433579693868,34.27697053266921,40.730405520586636,45.7595987107276,45.90582296836086,46.306959483570026,47.09786869061741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2106,23,0.0,24.36,46.639946178365456,37.74384198704871,37.38813458023271,0.0,0.0,18.509058902204945,-21.77623965995551,13.280318948790972,0.0,0.0,0.8651668009875285,0.8651668009875285,16.636167928299443,46.639946178365456,47.09279002750425,52.44359090887514,0.0,0.0,0.9734422879877807,0.049409187816938316,28.369542619071876,18.509058902204945,28.369542619071876,28.45314435510253,28.80754028573468,30.653358980677638,34.490747220426556,40.56460403507485,45.46175240411449,45.769114174414064,46.14399621279263,46.639946178365456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2107,0,0.0,23.39,46.250656813577365,37.647386404998656,36.96777548551877,0.0,0.0,0.0012690683147219826,-5.14285426884309,14.123698827169203,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0011673399217411976,46.250656813577365,46.63575456346667,47.410422741466085,0.0,0.0,0.959317320092336,0.035259950261131684,28.302427350916116,0.0012690683147219826,28.302427350916116,28.443208272468205,28.89956586965248,30.889278730153134,34.776155424687396,40.51953241914561,45.05697718131864,45.611661735303656,45.98763889269286,46.250656813577365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2108,1,0.0,22.66,45.87419360335385,37.509965332115115,36.80767890185583,0.0,0.0,0.027879344771108722,-1.958690579249648,14.727703494087303,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.02620207746739727,45.87419360335385,46.246615581841866,45.931992525985436,0.0,0.0,0.9445617372535078,0.024773823107286402,28.23012303059115,0.027879344771108722,28.23012303059115,28.431747213454976,28.984840107376733,31.030100829786715,34.866452681494266,40.259029666788734,44.56997561266171,45.42600085064113,45.808827741909376,45.87419360335385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2109,2,0.0,22.43,45.564542154313365,37.362766337525656,36.68558207812543,0.0,0.0,0.39320961496307655,-1.4937851447258979,14.808005074281832,0.0,0.0,0.01961105217337,0.01961105217337,0.3770981004292239,45.56366504831619,45.87034964291774,45.13643212368691,0.0,0.0,0.9293605225642911,0.015611636924842489,28.16092384596002,0.39320961496307655,28.16092384596002,28.42113053337883,29.06248357657041,31.13811015092699,34.89346486425991,39.968944472065125,44.08998417623185,45.213531384861874,45.564542154313365,45.564542154313365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2110,3,0.0,22.35,45.288593679530095,37.18779825268943,36.52221123705262,0.0,0.0,3.569000190047481,-1.9987492550566395,14.723085185412815,0.0,0.0,0.18096714870606712,0.18096714870606712,3.4797912633070243,45.287745447725605,45.560794586777774,44.54478962397345,0.0,0.0,0.9110684371888617,0.00671140634729432,28.101421162886233,3.569000190047481,28.101421162886233,28.407740316947873,29.121172030755993,31.17274850377751,34.795208612458865,39.56611376176132,43.56453726357926,44.95539950432622,45.288593679530095,45.288593679530095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2111,4,0.0,21.97,44.99073312301007,36.86264748030419,36.0876175458927,0.0,0.0,20.761107970992676,-5.317006454481807,14.834510890072385,0.0,0.00026366747443697726,1.0707271688699929,1.0261135368337428,20.58859499698408,44.99017871094177,45.28483031565472,43.990765998931344,0.0,0.0,0.875472818327834,0.0,28.072400994959263,20.761107970992676,28.072400994959263,28.367266093989894,29.09596992430101,30.915371564243927,34.19307480787121,38.5629284413153,42.62844123739555,44.514466447946184,44.99073312301007,44.99073312301007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2112,5,0.0,21.49,44.59678506333009,36.0465679557246,34.79113954551181,0.0,0.0,77.15565320334501,-15.861670420756436,14.700779390108266,0.0,0.9516389001815597,4.061983284507146,0.0,77.155653203345,44.59678506333009,44.98693566111616,43.222188353143515,0.0,0.0,0.783616385734446,0.0,28.132555954943037,77.15565320334501,28.132555954943037,28.273251557788843,28.847196927923232,30.06174605576105,32.45579885061329,35.98990796518456,40.19056892936978,43.19511688594963,44.4210992980386,44.59678506333009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2113,6,122.43,23.4,43.476119999487544,35.60864033649183,32.87354776065352,0.0,128.02402459297565,180.0603080260201,-23.46064405569308,12.20495157008743,0.0,9.929857452044637,9.880471536124386,0.0,180.06030802602004,43.476119999487544,44.59128911888386,41.453072373555116,0.0,0.0,0.7193751507313626,0.0,30.72287608474486,180.0603080260201,30.72287608474486,31.139153064353984,31.326594789448656,31.491263520096393,31.60686594639301,32.87625820354754,35.76558259548303,39.41853188209358,42.1334707981267,43.476119999487544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2114,7,365.12,27.96,40.34131022283431,37.86704806219652,36.40160100669127,0.0,503.2175142505285,240.93583883159144,43.16372340995423,8.811048288859574,0.0,55.377287562206234,15.409815575174942,0.0,240.93583883159127,40.34131022283431,43.45053128663076,37.31988565349527,0.0,0.0,0.9728457778614856,0.0,35.18716071011162,240.93583883159144,35.18716071011162,36.683709133135544,37.10828430786462,37.49768501761722,37.80455934836867,38.101531083038026,38.377808992943095,38.67183466184799,38.92960481618826,40.34131022283431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,45.88439823910328,43.4934550702513,41.535962505689184,0.0,866.5266890365706,270.57322507203355,62.81599062552612,9.19654652331796,0.0,27.275238634702415,15.409815575238177,2.8893404203571547,269.03788776031087,40.533450514921995,45.88439823910328,42.30337963019048,0.0,0.0,1.5596026953027133,0.014387702387348721,39.61861872391592,270.57322507203355,39.61861872391592,41.990514731496475,42.59087402543213,43.14237275571481,43.55443068241648,43.96097307536044,44.363341790342105,44.82448799952304,45.35295791461042,45.88439823910328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,55.143776172379205,51.836995440774075,48.82841345180076,0.0,1144.3637753903204,264.64852644323105,89.21898669531929,13.531092757792225,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,46.20780703682657,55.143776172379205,49.84138474993715,0.0,0.0,2.4257868514921057,0.6835115126848927,47.00330815294257,264.64852644323105,47.00330815294257,49.63251360590023,50.4620195232705,51.240530697778084,51.81730329319604,52.390057229962366,52.961134416506404,53.622397159866935,54.380821970786336,55.143776172379205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,66.55611602071608,62.525446870258506,57.03913407805419,0.01956703902709586,1293.3286198827705,156.72115867356683,120.43003725272992,20.850008045793473,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326432,55.416236645669905,66.55611602071608,57.08028743709529,0.0,0.01956703902709586,3.541544304655477,1.799268965848264,57.563964899111156,156.72115867356683,57.563964899111156,59.67541236983548,60.64714239235782,61.54220744162885,62.214658483277056,62.9379554655195,63.73180625030756,64.63215376772061,65.59468122280519,66.55611602071608,0.0,0.0,0.0,0.005699924891047357,0.015647767561462366,0.027065084868501763,0.04014371854764804,0.0,0.0,0.0
2118,11,1024.0,38.21,72.00175497124444,66.9377668400698,57.38884155298344,0.19442077649171988,674.4962592661851,52.98163163743869,182.791598892186,27.84002452438726,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,66.58987982652728,72.01430425340637,57.521669218160355,0.019831876802077084,0.19442077649171988,4.135218907759905,2.392943568952693,61.77507054574464,52.98163163743869,61.77507054574464,63.7491054403324,63.77400241161272,63.77400241161272,64.33820416896866,66.06598626975094,68.5466560878495,70.56764128362764,71.46769815955992,72.00175497124444,0.0,0.0,0.0,0.1546243340686177,0.18016290779564972,0.215268171316663,0.26083460908017825,0.0,0.0,0.0
2119,12,1010.95,39.24,72.0085927028938,66.61654792542018,57.61559898089335,0.30779949044667243,125.14086460905787,9.190775936006238,118.5257844909293,27.336775073642922,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99904396931302,72.01061257215636,57.85875917680219,0.19461615838012195,0.30779949044667243,4.22383222135932,2.4815568825521073,62.118878175434915,9.190775936006238,62.118878175434915,62.743082215701016,62.743082215701016,62.743082215701016,63.08128519346354,65.20214324228454,68.40237854020079,70.9673743553147,71.64342331527034,72.0085927028938,0.0,0.0,0.0,0.2459494743171793,0.27658359379716263,0.34007535424846363,0.4293795884010956,0.0,0.0,0.0
2120,13,922.67,39.54,72.00395159548142,67.56939887435692,57.94355189043968,0.4717759452198379,289.7776733336563,1.5070555665223908,171.420518561825,28.118941187736503,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.93907334139992,72.01226168034309,58.348842649717284,0.30795788274105157,0.4717759452198379,4.483983897938763,2.7417085591315495,63.42107569963183,1.5070555665223908,63.42107569963183,64.39050516740085,64.5296252574716,64.5296252574716,64.55437140936084,66.02860796632095,69.02784220889166,71.50624786892612,71.7952900955337,72.00395159548142,0.0,0.0,0.0,0.3772842905884703,0.4233175239326347,0.5134033313190065,0.6744213248586419,0.0,0.0,0.0
2121,14,759.58,39.07,72.0026027884935,68.11804843849247,58.438644997218006,0.7033082610169196,328.83503456560726,5.994301616128554,242.47073500364237,29.278784544878945,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.8849797464248,72.0079216318344,59.224199326289124,0.4719871330570644,0.7033082610169196,4.777545846343545,3.035270507536332,65.17176114386835,5.994301616128554,65.17176114386835,65.217520492819,65.217520492819,65.217520492819,65.217520492819,66.36093225356107,69.44681534866409,71.58293897560414,71.82290514767989,72.0026027884935,0.0,0.0,0.0,0.549541513115454,0.6220307889001218,0.7900066115436426,1.0,0.0,0.0,0.0
2122,15,539.85,37.87,71.5016281018317,69.8186336836085,61.12628845414042,0.9858465279575809,556.4743903943798,43.5356439537506,323.69644039436935,30.880813857783856,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.501409570566,72.00163052785734,62.02138210163023,0.7035321387893431,0.9858465279575809,5.2596037789263805,3.5173284401191682,67.15425619542086,43.5356439537506,67.15425619542086,67.86285524733312,68.27211843432727,68.86872221830416,70.51003767170599,71.00979525400615,71.12733601435008,71.28093820132378,71.5016281018317,71.5016281018317,0.0,0.0,0.0,0.9504628478515323,1.0,1.0,1.0,0.0,0.0,0.0
2123,16,281.02,35.98,71.06423032256744,68.65531327273158,62.01984585944004,1.0,155.13209022792836,204.06292336574617,26.345247523056408,33.054364219173436,0.0,0.0,4.098917938755162,4.098917938755162,78.81750325557535,71.0630649942664,71.50067207988165,62.028376614251734,0.9860852114634179,1.0,5.177618581569447,3.435343242762232,64.69561468054516,204.06292336574617,64.69561468054516,66.52299974381366,67.02566818175306,67.10139456216652,68.12292780708441,69.34010490618147,70.40749852250819,70.90950881230172,71.06423032256744,71.06423032256744,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2124,17,50.75,33.3,70.38573079176005,61.765076848738275,62.01984585944004,1.0,1.8345752626816274,612.2684199336665,0.0,31.19710253895129,0.0,0.0,12.451408039883749,12.451408039883749,239.42633357965695,70.38573079176005,71.05814708580583,62.028376614251734,1.0,1.0,4.535987634359591,2.8568240365231805,39.572329969066224,612.2684199336665,39.572329969066224,52.21244304891968,60.77353037724153,63.39359743095216,65.07419773545783,66.21774037003011,67.69583517167868,69.2255993379163,70.12993530823381,70.38573079176005,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2125,18,0.0,30.62,67.1808120521662,50.40366625077274,59.07029667504841,0.9269990432956691,0.0,1147.1173648723584,-113.73636855388754,24.61356221788192,0.0,0.0,24.252031236852744,24.252031236852744,466.3388190556052,67.1808120521662,70.37227584608213,62.028376614251734,0.9269990432956691,1.0,3.3642567072695204,2.0030915495049926,29.648594483488942,1147.1173648723584,29.648594483488942,33.20495270139834,39.370613069444644,46.31982254459583,51.11269251945878,54.510641405816784,58.072706970668634,62.053555527250964,65.16063225000745,67.1808120521662,0.0,0.0,0.0,0.8316352835551226,0.9290837227284027,0.9837776452513164,1.0,0.0,0.0,0.0
2126,19,0.0,28.83,57.50162690820929,42.1891020207173,57.98900518055179,0.49450259027589527,0.0,1202.9400952233082,-455.01768438613976,17.032273372612696,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,57.50162690820929,67.16883252728958,60.501118677975725,0.49450259027589527,0.9265261242192598,2.14428433867358,1.0254835337907469,28.544484206505093,1202.9400952233082,28.544484206505093,28.930601263708844,30.109339146349573,35.297905260763116,40.30863323154773,45.59765584840926,48.761360375727634,51.306724455239554,54.35092228678229,57.50162690820929,0.0,0.0,0.0,0.2614262429984613,0.45081164762592973,0.6301969207156369,0.7766485092512105,0.0,0.0,0.0
2127,20,0.0,27.22,50.546854425417656,38.97537942586639,52.953851207225895,0.1358697192309616,0.0,713.5785142411969,-427.7406863553945,13.42967844022995,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,50.546854425417656,57.487087726205566,58.55203648939316,0.1358697192309616,0.4937078130076984,1.4172761459923529,0.37081308307088706,28.466899670376982,713.5785142411969,28.466899670376982,28.529872108483072,28.868414302277756,32.28515174443816,37.87605150569024,42.27460425828689,44.937896713904635,46.61832642074896,48.49108711266015,50.546854425417656,0.0,0.0,0.0,0.0,0.019656917264114972,0.25123419405812497,0.4093058119722513,0.0,0.0,0.0
2128,21,0.0,25.8,47.91866473934843,38.04199195883403,44.156569689789066,0.020593697953230693,0.0,299.38791407154815,-225.31828337584767,12.849053618399878,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,47.91866473934843,50.54144372891903,57.81763401320557,0.020593697953230693,0.13542727803728744,1.1050391783025222,0.13534143815411057,28.442736242072094,299.38791407154815,28.442736242072094,28.474037798184202,28.70686223578473,30.591715000015608,34.80289052831382,41.885483305802566,45.39466006400378,45.76874978956032,46.63069893268464,47.91866473934843,0.0,0.0,0.0,0.0,0.0,0.0,0.14415588567261484,0.0,0.0,0.0
2129,22,0.0,24.58,47.05294209952191,37.816170096947076,39.10554566341858,0.0,0.0,90.55287914118622,-82.82109289226491,13.297143127099831,0.0,0.0,4.098916204608904,4.098916204608904,78.8174699099264,47.05294209952191,47.91693072828277,57.287535942830736,0.0,0.020538281630766875,1.0011891560343853,0.06747752241813923,28.403545752515054,90.55287914118622,28.403545752515054,28.448936021134983,28.716429224131865,30.432760359306847,34.2296740493344,40.6641495334033,45.706064854555194,45.86206868657632,46.26850143935471,47.05294209952191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2130,23,0.0,23.57,46.584952526085935,37.700368904681284,37.33140922632962,0.0,0.0,18.458686496319274,-21.705549525941088,14.030473940731085,0.0,0.0,0.8651668009875285,0.8651668009875285,16.636167928299443,46.584952526085935,47.0477547219101,52.31976605253288,0.0,0.0,0.9686999955973875,0.04693015990097056,28.342685436869466,18.458686496319274,28.342685436869466,28.430193611753065,28.781849923445623,30.614221042398505,34.43594215697214,40.49260064631235,45.39221979525214,45.71798316756148,46.098739293542565,46.584952526085935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
