hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,30.70458266870157,29.103461227307534,28.674202415783565,0.0,0.0,0.00016413674802621617,-0.6184000782612062,6.376460284412038,0.0,0.0010032031737149804,6.070771526896329e-05,0.0,0.00016413674802621617,30.70458266870157,30.87383148607977,29.21342208546397,0.0,0.0,0.062224818472862986,0.0,28.216830610407875,0.00016413674802621617,28.216830610407875,28.293820127903757,28.3208991921627,28.375827216414443,28.52408815057628,28.76462715622874,29.108911767216746,29.581959619190116,30.208161179677177,30.70458266870157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,30.541135640900926,29.03908851142291,28.628940369645257,0.0,0.0,0.003419424896268979,-0.5537553727897554,6.544836589964755,0.0,0.022782652571128263,0.0013626435871167979,0.0,0.003419424896268979,30.54113564090093,30.702823405468894,29.151612706898835,0.0,0.0,0.05567656245802038,0.0,28.137370359640148,0.003419424896268979,28.137370359640148,28.24877104591288,28.282906389859182,28.331803063695705,28.478604900834707,28.719232446005435,29.070113905259507,29.545077000343287,30.141365521678278,30.541135640900926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,30.38390478996262,28.972862280311,28.58311996149556,0.0,0.0,0.045558585047743336,-0.5605866141975878,6.682131272613721,0.0,0.3315395153814812,0.01961105217337,0.0,0.045558585047743336,30.38390478996262,30.539446801506102,29.106649967558038,0.0,0.0,0.04894887260038283,0.0,28.05926530726621,0.045558585047743336,28.05926530726621,28.20029717249752,28.24255945563047,28.286617315058603,28.431186805369727,28.67161001131668,29.027771539511374,29.50338612110233,30.06757261403569,30.38390478996262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,30.22971311380139,28.903246573742976,28.533837549477692,0.0,0.0,0.3876491748226371,-0.6029422610622664,6.69803025190193,0.0,3.092142088484383,0.18096714870606712,0.0,0.3876491748226371,30.229713113801395,30.3822491523122,29.063849443300587,0.0,0.0,0.041863193173672965,0.0,27.990091017520434,0.3876491748226371,27.990091017520434,28.147902069522097,28.1999894643828,28.240701495143714,28.380615323979477,28.618452862265134,28.97736319392572,29.450978901241673,29.98135624991994,30.22971311380139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,30.06277542672961,28.81800101712103,28.47065366870428,0.0,0.0,2.0936172661348404,-0.7730188190143121,6.61761787453829,0.0,18.49524139832366,1.0707271688699929,0.0,2.093617266134841,30.062775426729612,30.227925147833663,29.016269859150558,0.0,0.0,0.03315195803303725,0.0,27.964740658245972,2.0936172661348404,27.964740658245972,28.085796348021667,28.15092605040814,28.18935321381724,28.313125145663882,28.534977975293074,28.887955016707,29.354645170527853,29.849625839403167,30.06277542672961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,29.829183648258464,28.68673543952213,28.365653685723224,0.0,0.0,7.003371908890908,-1.2846150291337302,6.504924821184854,0.0,71.10392019463568,4.061983284507146,0.0,7.003371908890907,29.829183648258464,30.060418911521708,28.94439788753725,0.0,0.0,0.019643661303005735,0.0,28.045914631596396,7.003371908890908,28.045914631596396,28.045914631596396,28.083656798023384,28.118329628704874,28.204858290303978,28.373618928106698,28.68248914588579,29.12283186248685,29.58359802599454,29.829183648258464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.40559947748263,28.497141440897913,28.210948365170005,0.0,0.0,13.294791681242277,-1.8927315436373089,6.253266826090542,0.0,176.6953737968225,9.880471536124386,0.0,13.294791681242277,29.40559947748263,29.825213080170858,28.7890547521612,0.0,0.0,9.560279570277392e-05,0.0,28.11477818792076,13.294791681242277,28.11477818792076,28.11477818792076,28.11477818792076,28.11477818792076,28.11477818792076,28.182267179999172,28.366336733975157,28.696529569271256,29.095303493100154,29.40559947748263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.835906543450854,28.47595724853996,28.34979103992478,0.0,16.747624265735286,11.518123897939674,1.6986611008051624,5.503548557691676,0.0,284.7950024958579,15.409815575174942,0.0,11.518123897939672,28.835906543450854,29.399300239962482,28.477358471575883,0.0,0.0,-0.0001784453941601987,0.0,28.34183994501165,11.518123897939674,28.34183994501165,28.349054145403255,28.37340134032281,28.396218362859784,28.41348682177088,28.429229201253285,28.442959302268324,28.455321272168682,28.605265822807258,28.835906543450854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.21099430624622,28.992524930293403,28.79832494198413,0.0,67.91453911430774,9.697072753874792,5.487557000513034,4.626217331704275,0.0,286.61605364113876,15.409815575238177,0.0,9.697072753874789,28.841147134114152,29.21099430624622,28.87049723837457,0.0,0.0,0.053412803634582125,0.0,28.73389731467998,9.697072753874792,28.73389731467998,28.832082044386347,28.886417970510763,28.938136764617568,28.978208295969495,29.018269177083095,29.058408253774672,29.104885040006746,29.158249559314264,29.21099430624622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.018436547720864,29.727116136027092,29.451378082744267,0.0,94.45213321053187,14.184976413382794,7.9897334801933875,3.8709968690424104,0.0,175.8051891947654,9.88047154288942,0.0,14.184976413382794,29.240948919737274,30.018436547720864,29.54430994315592,0.0,0.0,0.12980896356273336,0.0,29.355633272345596,14.184976413382794,29.355633272345596,29.517284727262176,29.591412736426445,29.66194243964632,29.714842606798943,29.767410356022246,29.81983942628041,29.880299132163866,29.949299672568664,30.018436547720864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,30.942538880767444,30.6101932386702,30.267060152847762,0.0,105.49828651246449,9.808236947160722,9.9794058675127,3.4769490955588016,0.0,68.29906402610348,4.061983745779406,0.0,9.808236947160722,30.04017686116038,30.942538880767444,30.37289042425866,0.0,0.0,0.22202206403253413,0.0,30.21249926659907,9.808236947160722,30.21249926659907,30.36476632531224,30.448579102059703,30.530109705705854,30.590980628952515,30.65156631874653,30.712047449625782,30.78231662790605,30.862547502153866,30.942538880767444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.53204324288967,31.280124009331054,31.002799597747494,0.0,78.60102658028804,3.4282995923225963,9.001353348935881,3.7862407505542803,0.0,17.16094684625674,1.070747335130462,0.0,3.4282995923225963,30.938098672332146,31.53204324288967,31.088615516379,0.0,0.0,0.2934085502699919,0.0,30.994017528157592,3.4282995923225963,30.994017528157592,31.085865666088004,31.150936329431282,31.215307354192728,31.2634414189768,31.31096630778969,31.358007641361517,31.41182131017654,31.472167586871183,31.53204324288967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,31.963055048444495,31.77366536998619,31.564907114968,0.0,58.18384244663305,0.689432019720003,6.877065539532681,4.657904421543804,0.0,2.801229182286896,0.18153244175506972,0.0,0.689432019720003,31.527222876733557,31.963055048444495,31.63082923179206,0.0,0.0,0.34624505627540997,0.0,31.567761925266375,0.689432019720003,31.567761925266375,31.62492764478366,31.67389058154783,31.722501940801614,31.759242501627917,31.795494419082,31.831357005106106,31.872167606938735,31.917770679422745,31.963055048444495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.38040736835039,32.20954532868109,32.02785683003123,0.0,52.167691593996985,0.12849289289180116,5.663926267594829,5.785363240704466,0.0,0.44397418263598976,0.02977124963751734,0.0,0.12849289289180116,31.966467638776287,32.38040736835039,32.08589895280891,0.0,0.0,0.39249889173586094,0.0,32.027174244823534,0.12849289289180116,32.027174244823534,32.07599612703288,32.11941209172022,32.162467211720646,32.195341158741655,32.22794200309769,32.260354238822,32.29739602909715,32.339016336518235,32.38040736835039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.400881552595095,32.33219848224696,32.26908978455693,0.0,21.620626785097095,0.5367959937615707,2.9513478965226367,6.710805283522652,0.0,1.740866582253934,0.11845023764567016,0.0,0.5367959937615707,32.33300311227431,32.400881552595095,32.297492031193414,0.0,0.0,0.4068719172437208,0.0,32.25624340419299,0.5367959937615707,32.25624340419299,32.2811055824509,32.29638047852307,32.31181519521669,32.32566107316675,32.33932810964594,32.352867243229944,32.36783009751451,32.38449139353549,32.400881552595095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.31032933313377,32.21290926367257,32.259894404512686,0.0,0.0,3.911607945097071,-0.11250024112441251,7.309314358241576,0.0,12.72572732312411,0.8652275087027939,0.0,3.911607945097071,32.309910542630114,32.399651715525145,32.318749434542056,0.0,0.0,0.39565099494043265,0.0,31.852997987692515,3.911607945097071,31.852997987692515,32.198583508225845,32.22673944263355,32.22673944263355,32.22673944263355,32.23686710979612,32.2770570677544,32.31032933313377,32.31032933313377,32.31032933313377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.22651101330565,31.94405189560844,32.18728703338056,0.0,0.0,18.132696355948735,-0.8883098600029377,7.792084986335049,0.0,60.68480689962655,4.098917938755161,0.0,18.132696355948735,32.226093845321806,32.309031204850015,32.29768666710361,0.0,0.0,0.3697262135981699,0.0,30.683792208878675,18.132696355948735,30.683792208878675,31.76710705011604,32.09207042881529,32.13729053068773,32.14803675417006,32.15793728069459,32.19339923510779,32.22651101330565,32.22651101330565,32.22651101330565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.126492520076205,31.307473606142686,31.990545815467524,0.0,0.0,53.76508712416987,-2.407016822343136,7.921220815257352,0.0,185.66124645548703,12.451408039883749,0.0,53.76508712416987,32.12624306633837,32.22513463194031,32.22492074123447,0.0,0.0,0.3080399056587853,0.0,29.112878747819376,53.76508712416987,29.112878747819376,30.168039253837527,31.10396046218266,31.52748614330993,31.789061582918883,31.937460125680968,32.040831727787825,32.10831707753881,32.126492520076205,32.126492520076205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.877785140469324,30.289789238310707,30.909221917864308,0.0,0.0,100.6438839543042,-13.22938243212114,7.354058613023854,0.0,365.69493510130604,24.252031236852616,0.0,100.64388395430419,31.877785140469328,32.12508848414705,32.119357278446365,0.0,0.0,0.2000419630915025,0.0,28.505688423362436,100.6438839543042,28.505688423362436,28.74164795697511,29.205680659416913,29.644221117352032,30.092992144266425,30.521001067577757,30.992699658073562,31.436331116044208,31.73208131925407,31.877785140469324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.756394529797,29.30591743996238,29.45636743309545,0.0,0.0,102.97809459318357,-17.77484770273897,6.416627241786156,0.0,479.408612147092,30.28712178067374,0.0,102.97809459318357,30.756394529797003,31.87155216154446,31.49959085276497,0.0,0.0,0.09064724125657295,0.0,28.44155091539242,102.97809459318357,28.44155091539242,28.45552734121108,28.521652605983387,28.65740263162405,28.843803112677502,29.078102417898577,29.400382571660362,29.844163687452,30.325517473278854,30.756394529797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.65408318385257,28.81551171397433,28.774756470854758,0.0,0.0,48.31469335949982,-8.33912217180731,5.691873457243185,0.0,418.02412568893806,24.25203123647955,0.0,48.31469335949982,29.654083183852574,30.743929897559426,30.040435550730077,0.0,0.0,0.03664067443988569,0.0,28.42584220234436,48.31469335949982,28.42584220234436,28.42584220234436,28.4276895640487,28.463028995444237,28.529159511272308,28.630713059576163,28.784812211818345,29.016297191689652,29.32028198322545,29.65408318385257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.192109822525246,28.64046735045725,28.55053672206236,0.0,0.0,13.684971785155897,-2.743201007749611,5.358668548059153,0.0,225.74136118375435,12.451408008121792,0.0,13.684971785155897,29.192109822525246,29.648463592081967,29.092936982648936,0.0,0.0,0.0175970341066999,0.0,28.399183612623265,13.684971785155897,28.399183612623265,28.399183612623265,28.399183612623265,28.408869863853283,28.442562097832646,28.504589510399143,28.605416655529265,28.756103144704753,28.965808159046713,29.192109822525246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,29.008381356627268,28.56302226675231,28.463077119366645,0.0,0.0,3.018736565104423,-1.0700184597673073,5.263104444247049,0.0,75.79873334482158,4.098916204608886,0.0,3.018736565104423,29.008381356627268,29.19000417826082,28.730100871764343,0.0,0.0,0.009315193097374375,0.0,28.35710220402038,3.018736565104423,28.35710220402038,28.362431587276784,28.364505133521572,28.366252110182522,28.39219889129601,28.44582488250779,28.53553243876606,28.66692926604447,28.847406513351256,29.008381356627268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.89856386979281,28.508591201848116,28.41185677626684,0.0,0.0,0.4919295132229106,-0.6266517448413499,5.20343883048667,0.0,16.144238415076558,0.8651668009875285,0.0,0.4919295132229106,28.89856386979281,29.00717948781988,28.595102149277686,0.0,0.0,0.0036198247537085294,0.0,28.293472712217316,0.4919295132229106,28.293472712217316,28.324756050839273,28.326533843259913,28.326533843259913,28.347409690617383,28.400747899120212,28.49287750491166,28.622856432013883,28.791031789639646,28.89856386979281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.806239363985345,28.458694314672314,28.37181489133346,0.0,0.0,2.742131531370206e-05,-0.4898896715966328,5.136348235888455,0.0,0.001139918606427494,6.070771526896329e-05,0.0,2.742131531370206e-05,28.806239363985345,28.897573047714822,28.531399672072496,0.0,0.0,-0.0015165509034704367,0.0,28.22153366539235,2.742131531370206e-05,28.22153366539235,28.286533587000697,28.287290495909186,28.287290495909186,28.303650003192597,28.35830988816936,28.456436234689352,28.589309362482187,28.746847287004346,28.806239363985345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.717999768722887,28.408709931522374,28.331139451368095,0.0,0.0,0.00047257104555023435,-0.4976408568138723,5.151802050528323,0.0,0.025729506421847004,0.0013626435871167979,0.0,0.00047257104555023435,28.717999768722887,28.805294594140268,28.49032685042938,0.0,0.0,-0.006668825525029828,0.0,28.152260962342133,0.00047257104555023435,28.152260962342133,28.24551300519239,28.248038704860697,28.248038704860697,28.26114822627318,28.31612455913612,28.41883972011997,28.554284527534485,28.699674275613724,28.717999768722887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.64178173267381,28.358674574852063,28.289978607104924,0.0,0.0,0.004878794291218993,-0.5035795021209373,5.158081216555607,0.0,0.3722193061380055,0.01961105217337,0.0,0.004878794291218993,28.64159518516751,28.71709555217227,28.451765840725002,0.0,0.0,-0.011831785535859833,0.0,28.085917843658773,0.004878794291218993,28.085917843658773,28.202244349776254,28.208518805920257,28.208518805920257,28.219116660557308,28.274226656080184,28.380540934441218,28.517427523005825,28.64178173267381,28.64178173267381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.575912216776725,28.309262467456406,28.247818261970952,0.0,0.0,0.030544072357100938,-0.5158078263913101,5.086606192970518,0.0,3.4492471909499187,0.18096714870606712,0.0,0.030544072357100945,28.57572657954265,28.64090966399339,28.413122379128346,0.0,0.0,-0.016948935801171308,0.0,28.02895217875699,0.030544072357100938,28.02895217875699,28.15642917888612,28.169294702689157,28.169294702689157,28.17828842883216,28.23247359542967,28.340509391712207,28.47659478899913,28.575912216776725,28.575912216776725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.50858959670767,28.260908553376872,28.202608897174,0.0,0.0,0.09783930046701943,-0.5531108465630652,4.958073160330787,0.0,20.491019363991473,1.0707271688699929,0.0,0.09783930046701943,28.50844277723534,28.57506387561554,28.372588085110664,0.0,0.0,-0.022004848261931123,0.0,28.012623979896574,0.09783930046701943,28.012623979896574,28.104147117001162,28.12954616388489,28.12954616388489,28.137775809019725,28.18582381304018,28.290004718232826,28.423190922549725,28.50858959670767,28.50858959670767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.429819252226213,28.215559200113574,28.14941780343081,0.0,0.0,0.061236030176054786,-0.6507627572747502,4.846376010201539,0.0,78.0798937354446,4.061983284507146,0.0,0.061236030176054786,28.429819252226213,28.507762999765283,28.32452083828335,0.0,0.0,-0.026878622640165484,0.0,28.08409604244426,0.027398368082021986,28.08409604244426,28.08409604244426,28.08581362556174,28.0860173194495,28.093365894424824,28.125289228456698,28.209045606982805,28.33300795386279,28.428592941493832,28.429819252226213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.33017158349237,28.179634046483933,28.120559417530696,0.0,0.0,0.0,-0.35306592621566907,4.622259190258482,0.0,190.9139451839028,9.880471536124386,0.0,0.0,28.330171583492373,28.429015396174254,28.253554795047837,0.0,0.0,-0.03057710212458319,0.0,28.12197201568106,-0.9237797058380426,28.12197201568106,28.12197201568106,28.12197201568106,28.12197201568106,28.12197201568106,28.12197201568106,28.128775234817795,28.20024468578303,28.292421872319316,28.33017158349237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.183756560609588,28.900519297288042,28.635631433428248,0.0,85.52906012273289,7.697187166435868,6.301612951952539,4.423423473769302,0.0,288.63920649005263,15.409815575174942,0.0,7.697187166435866,28.37898497508611,29.183756560609588,28.727422976987373,0.0,0.0,0.042854614620670486,0.0,28.5879163834535,7.673919903744972,28.5879163834535,28.682450619235176,28.75842575478963,28.828405635169315,28.880378008929387,28.93223964615127,28.984203518217168,29.043854063716992,29.112927077730312,29.183756560609588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,30.958830697861334,30.371923871094022,29.836767696733304,0.0,190.1904775641354,33.84959613957507,14.695218533108012,4.6258783260944565,0.0,262.46353025543846,15.409815575238177,0.0,33.84959613957506,29.279603282984663,30.958830697861334,30.02323085528892,0.0,0.0,0.19456961771915063,0.0,29.6128063678376,33.84959613957507,29.6128063678376,29.94749598383721,30.103718097770418,30.24682798913347,30.352465596528223,30.457109257908705,30.561346120971447,30.680694568763272,30.818053220531418,30.958830697861334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,34.46772550408418,33.334789635683876,32.243809098857135,0.0,365.57243774883773,54.29562448970496,29.448781543834663,5.920755098620491,0.0,135.6945411184432,9.88047154288942,0.0,54.29562448970495,31.12539458573263,34.46772550408418,32.59242452262025,0.0,0.0,0.499925675879722,0.0,31.902952990729354,54.29562448970496,31.902952990729354,32.52439975190783,32.81292597949582,33.08374574164858,33.28487145135429,33.48552381567195,33.68660998401394,33.92105480830806,34.1926991013359,34.46772550408418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,36.30862844695316,35.4826167592171,34.61718534437695,0.0,269.19937179102067,32.35708651892067,29.036907513917242,7.795934407821176,0.0,45.750214454343535,4.061983745779406,0.0,32.35708651892067,34.44834909179948,36.30862844695316,34.89569417251805,0.0,0.0,0.7289720267440531,0.0,34.43428835043799,32.35708651892067,34.43428835043799,34.87297886900927,35.08520161179103,35.29389408355938,35.44930111161788,35.6024162821405,35.753612160156734,35.92611765709424,36.11865275962235,36.30862844695316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,38.59025256690209,37.752961358408484,36.84059501582193,0.0,259.75808013323706,11.288476516841524,27.202151836299805,9.848965384025297,0.0,9.300769921737807,1.070747335130462,0.0,11.28847651684152,36.339518057361474,38.59025256690209,37.11360907651116,0.0,0.0,0.967592664976453,0.0,36.813245869136296,11.288476516841524,36.813245869136296,37.115513439865246,37.3282003908563,37.53724499885075,37.693372790155486,37.848506257382844,38.00310471368357,38.18242321796708,38.38663261123825,38.59025256690209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,41.28576816991324,40.34179954825449,39.296841477978624,0.0,285.910432354931,2.4517561726351227,30.050777447386498,12.330728416134738,0.0,1.0389050293717776,0.18153244175506972,0.0,2.4517561726351227,38.6508288874946,41.28576816991324,39.60122505965052,0.0,0.0,1.2387206127426555,0.0,39.343659757072956,2.4517561726351227,39.343659757072956,39.61162672883001,39.84983569147243,40.08510471067881,40.261372329216165,40.43715265807224,40.61290762389901,40.817867195126404,41.05226616806318,41.28576816991324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,42.63690064006841,42.001217342268795,41.28660754860697,0.0,194.04043686742142,0.46367318666342133,24.34365536278947,14.705201658300211,0.0,0.10879388886436948,0.02977124963751734,0.0,0.46367318666342133,41.25498414926407,42.63690064006841,41.511452578933884,0.0,0.0,1.4175921747651725,0.0,41.32000657868275,0.46367318666342133,41.32000657868275,41.497085914496004,41.661938746694084,41.826559112725654,41.951124776693376,42.07385965676871,42.19505585716996,42.33261493383829,42.485625489997155,42.63690064006841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,42.535490354184084,42.353725769392966,42.150156690156585,0.0,61.38631167499003,1.936638816809696,10.565032242246453,16.05843523246547,0.0,0.3410237592058083,0.11845023764567016,0.0,1.936638816809696,42.44810167678354,42.634085335455694,42.24750671144696,0.0,0.0,1.4609834123909562,0.0,42.13352766043472,1.936638816809696,42.13352766043472,42.21415521200238,42.26336468044605,42.30735926066149,42.34613853545515,42.38252442537217,42.417014383539474,42.451323176564905,42.49005225967943,42.535490354184084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,42.322818402608284,42.021646443574326,42.17290309835051,0.0,0.0,14.040161405402204,0.2782893577230523,16.605360738087082,0.0,2.5971738628189818,0.8652275087027939,0.0,14.040161405402204,42.321870768404615,42.532670293918876,42.32108476877192,0.0,0.0,1.4303378902475445,0.0,40.819868948541064,14.040161405402204,40.819868948541064,41.9909573933023,42.09259630082296,42.09259630082296,42.09259630082296,42.12508778255128,42.234438542523385,42.322818402608284,42.322818402608284,42.322818402608284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,42.13807086592535,41.16051041959012,42.009786790415426,0.0,0.0,65.60828275919017,-1.9956351869886337,16.577855154468338,0.0,13.209220496385084,4.098917938755161,0.0,65.60828275919019,42.13720599286703,42.32000759747509,42.28018826185028,0.0,0.0,1.3481517523339028,0.0,36.699393100036644,65.60828275919017,36.699393100036644,40.5472654522288,41.695517815815876,41.87392580822721,41.91797402979692,41.95038512827474,42.0441471268615,42.13807086592535,42.13807086592535,42.13807086592535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,41.918952495444174,38.9633816575974,41.40228989043049,0.0,0.0,196.43187352482846,-7.432378803467072,15.601004006193957,0.0,42.994460054828465,12.451408039883749,0.0,196.43187352482846,41.91867324737425,42.1351970081014,42.115474515679374,0.0,0.0,1.1361188748029378,0.0,30.988376201071155,196.43187352482846,30.988376201071155,34.848248939266334,38.237323592840866,39.780391462742166,40.734666170214076,41.275749112820876,41.63383227377388,41.84543596555372,41.918952495444174,41.918952495444174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.16915497855408,35.32942827086475,37.57948421200958,0.0,0.0,372.0830940010871,-46.76985165648423,13.086895207529158,0.0,94.25572505452313,24.252031236852616,0.0,372.0830940010871,41.16915497855408,41.91602249915739,41.8525719747621,0.0,0.0,0.7509488855943665,0.0,28.714480466474452,372.0830940010871,28.714480466474452,29.62493638454644,31.36085444089209,32.98848581088981,34.64563207558847,36.220017860755156,37.94211026832467,39.54743680383918,40.610165114782795,41.16915497855408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,37.19384016391753,31.76436670835082,32.31631066546608,0.0,0.0,386.6428077621734,-64.39193271153977,9.733934534737537,0.0,195.7438989781025,30.28712178067374,0.0,386.6428077621734,37.19384016391753,41.1477324772654,39.73255223293093,0.0,0.0,0.35457214329750575,0.0,28.45769606233107,386.6428077621734,28.45769606233107,28.544615930263028,28.825464712383486,29.35763340813234,30.072907366087694,30.960288281030934,32.166286269169625,33.8094937208358,35.58047617865663,37.19384016391753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,33.23552391891768,29.99771449801759,29.834756012698588,0.0,0.0,187.5771267798032,-30.360408754895506,7.297046286528464,0.0,278.7616922686349,24.25203123647955,0.0,187.5771267798032,33.23552391891768,37.14942269881709,34.48710391018518,0.0,0.0,0.1596979702312337,0.0,28.434621058952565,187.5771267798032,28.434621058952565,28.43799025517389,28.484395243893808,28.65195770844104,28.9310682289928,29.33820415907785,29.935250057155958,30.811905172468176,31.950592873067357,33.23552391891768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,31.6383602889803,29.42282775750432,29.05567335287443,0.0,0.0,56.80471814517277,-9.53163291396136,6.261380229159498,0.0,182.6216148237375,12.451408008121792,0.0,56.804718145172764,31.6383602889803,33.21620366920438,31.052552539251444,0.0,0.0,0.09663187185692226,0.0,28.408083924475875,56.80471814517277,28.408083924475875,28.408083924475875,28.422709225016387,28.508705587115422,28.677755174709976,28.945926049733888,29.345801713801375,29.920369364356684,30.715167055023493,31.6383602889803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,31.10816314648103,29.243215287715664,28.813502085523183,0.0,0.0,13.818077884658056,-2.9628276198854993,5.870579159615136,0.0,64.99939202526794,4.098916204608886,0.0,13.818077884658056,31.10816314648103,31.63229794213452,29.771847490505923,0.0,0.0,0.07694321481268071,0.0,28.364796979276996,13.818077884658056,28.364796979276996,28.372695144145933,28.388348184341048,28.45717506177269,28.604241195453735,28.843250609931342,29.18950317163533,29.680378418734062,30.369938777718453,31.10816314648103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,30.876359338020126,29.165974282691487,28.723315670749198,0.0,0.0,2.541096915962982,-1.1033794535305173,5.755100921099366,0.0,14.095071012336486,0.8651668009875285,0.0,2.541096915962982,30.876359338020126,31.105613747935042,29.353527352341214,0.0,0.0,0.06864701697565838,0.0,28.302554771706916,2.541096915962982,28.302554771706916,28.336736412806808,28.35718474316557,28.42010268627054,28.56615699801499,28.803415010290273,29.14063457605727,29.612654441358995,30.264771202118624,30.876359338020126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
