hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,43.5592409997963,40.92019844623721,58.53923915061745,0.7696195753087226,0.0,0.0,-775.3311556018232,11.291351542987284,0.0,0.0,0.0,0.0,0.0,29.999609617717052,43.533688155152866,69.15885833326838,0.7696195753087226,1.0000000000000002,3.1789612791300215,1.902742561892464,30.515297953299136,0.0,30.515297953299136,42.322681565998735,42.322681565998735,42.322681565998735,42.322681565998735,43.5592409997963,43.5592409997963,43.5592409997963,43.5592409997963,43.5592409997963,0.0,0.762650136073395,0.7627303960624146,0.7627253224578698,0.0,0.7747989346956234,0.7748124512375144,0.7748124615360087,0.7748073250982321,0.0
1,6,0.0,25.0,50.05550895921045,46.40350916436748,58.154224865866794,0.5771124329334032,0.0,0.0,-402.4928361633641,18.848924626486305,0.0,0.0,0.0,0.0,0.0,43.558451115986244,50.04174280836346,58.54826514307069,0.5771124329334032,0.7689160757891003,3.160112354503607,1.753460376025201,31.66872630459459,0.0,31.66872630459459,48.49089479521243,48.49089479521243,48.49089479521243,48.49089479521243,50.05550895921045,50.05550895921045,50.05550895921045,50.05550895921045,50.05550895921045,0.0,0.55703529442397,0.5572420880152468,0.5572369572964673,0.0,0.5920499823077179,0.592075970340972,0.5920759872038847,0.5920707509455634,0.0
2,7,0.0,25.0,53.31911568369664,49.230322273170785,57.94314867377583,0.4715743368879127,0.0,0.0,-220.65844974112102,22.878368692836236,0.0,0.0,0.0,0.0,0.0,50.054434876465784,53.31286755488858,58.183414563567624,0.4715743368879127,0.5767146095088455,3.137233985810864,1.71437016780935,33.06295999506733,0.0,33.06295999506733,51.13937569953808,51.489341518987004,51.489341518987004,51.489341518987004,53.31911568369664,53.31911568369664,53.31911568369664,53.31911568369664,53.31911568369664,0.0,0.44219958340684573,0.4437065991968972,0.4437022239593599,0.0,0.49282441010088535,0.4928642354522887,0.4928642597022147,0.49285904639689754,0.0
3,8,0.0,25.0,54.717074099088556,50.690837289913915,57.82160525155484,0.41080262577741977,0.0,0.0,-127.06114724655066,24.875128127016925,0.0,0.0,0.0,0.0,0.0,53.317898234461076,54.712866739224395,57.985387766507,0.41080262577741977,0.47137501146353333,3.1123588576839545,1.6733684050576692,34.449865982864175,0.0,34.449865982864175,52.12025372773219,53.1919301090621,53.1919301090621,53.1919301090621,54.717074099088556,54.717074099088556,54.717074099088556,54.717074099088556,54.717074099088556,0.0,0.3616857656754366,0.3725582262522116,0.3725590211263728,0.0,0.4421670527230051,0.44221779720302373,0.44221782731532294,0.4422126901465654,0.0
4,9,0.0,25.0,55.530059350789806,51.65561077704861,57.732117914872546,0.3660589574362731,0.0,0.0,-93.54980676961077,26.04871238021065,0.0,0.0,0.0,0.0,0.0,54.71579566399099,55.52704558848699,57.88420434201033,0.3660589574362731,0.41065976372829927,3.0863101453038495,1.6320570167986141,35.76247069295064,0.0,35.76247069295064,52.65694899378282,54.29105100337776,54.29105100337776,54.29105100337776,55.530059350789806,55.530059350789806,55.530059350789806,55.530059350789806,55.530059350789806,0.0,0.2926667754323793,0.3211439258327491,0.321154408805692,0.0,0.40681871883953297,0.40687794962809765,0.4068779842877538,0.4068729392277067,0.0
5,10,0.0,25.0,56.000378781300995,52.313775104234836,57.6623959245982,0.3311979622991006,0.0,0.0,-72.88716995695671,26.83821342412287,0.0,0.0,0.0,0.0,0.0,55.528745443215485,55.998065887177134,57.81358916054512,0.3311979622991006,0.36595058046409473,3.0594719318798385,1.5910128831104753,36.9841934103625,0.0,36.9841934103625,53.0027566719518,54.99366949122663,54.99366949122663,54.99366949122663,56.000378781300995,56.000378781300995,56.000378781300995,56.000378781300995,56.000378781300995,0.0,0.23101547108989332,0.2825563780997835,0.282579541522095,0.0,0.3805105720432058,0.3805762139722286,0.3805762520549877,0.38057130731151034,0.0
6,11,0.0,25.0,56.269244875182814,52.778505099026276,57.605092578712494,0.30254628935624667,0.0,0.0,-59.90475450054276,27.389574862770317,0.0,0.0,0.0,0.0,0.0,55.99904434656494,56.26734516241274,57.761023867739844,0.30254628935624667,0.331111072374965,3.0320823570171793,1.5505016158899865,38.11267149178124,0.0,38.11267149178124,53.25014184170321,55.438785494262866,55.438785494262866,55.438785494262866,56.269244875182814,56.269244875182814,56.269244875182814,56.269244875182814,56.269244875182814,0.0,0.17475628196532403,0.25228663479515095,0.2523240830651264,0.0,0.3595626190204626,0.3596330553785363,0.3596330960077067,0.35962825526141934,0.0
7,12,0.0,25.0,56.41925907861192,53.11872857284787,57.55573929305307,0.27786964652653695,0.0,0.0,-51.59378419402233,27.789795873340957,0.0,0.0,0.0,0.0,0.0,56.26789869968633,56.417603976510364,57.71916023958855,0.27786964652653695,0.30247303308959783,3.0042925611439406,1.5106420380855872,39.15068427133641,0.0,39.15068427133641,53.438485184354086,55.71768724472531,55.71768724472531,55.71768724472531,56.41925907861192,56.41925907861192,56.41925907861192,56.41925907861192,56.41925907861192,0.0,0.12275977363150707,0.2274153594439542,0.2274677166800487,0.0,0.3418068106953193,0.34188083863137786,0.34188088115454185,0.3418761454490094,0.0
8,13,0.0,25.0,56.49890869859304,53.37694953018128,57.51158543832898,0.2557927191644891,0.0,0.0,-46.15831391023968,28.09169262903152,0.0,0.0,0.0,0.0,0.0,56.417906346118755,56.49739909020926,57.68366935219,0.2557927191644891,0.2778052135877542,2.9762008685150105,1.4714770172783107,40.103001075971974,0.0,40.103001075971974,53.587558709639524,55.88965267379707,55.88965267379707,55.88965267379707,56.49890869859304,56.49890869859304,56.49890869859304,56.49890869859304,56.49890869859304,0.0,0.07429016250246559,0.20606036914548645,0.2061276316098388,0.0,0.3259612935337485,0.32603804020766836,0.32603808415154373,0.32603345300067216,0.0
9,14,0.0,25.0,56.5367542972738,53.579663147759405,57.47092071403854,0.23546035701927387,0.0,0.0,-42.51078689731467,28.3277779148585,0.0,0.0,0.0,0.0,0.0,56.49755247809813,56.53533170278671,57.65199188535674,0.23546035701927387,0.25573413211284546,2.9478730906002686,1.4330081651793012,40.975143146286364,0.0,40.975143146286364,53.708692628173495,55.99292971876475,55.99292971876475,55.99292971876475,56.5367542972738,56.5367542972738,56.5367542972738,56.5367542972738,56.5367542972738,0.0,0.028825684500101832,0.18701056772156568,0.18709235405419783,0.0,0.311265452799248,0.31134429265656954,0.31134433768222686,0.31133980972100733,0.0
10,15,0.0,25.0,56.549675339919865,53.73464089013389,57.29109116233033,0.21833865168119057,0.0,0.0,-39.360291087859714,28.51715810825846,0.0,0.0,0.0,0.0,0.0,56.535396412100475,56.548305187039276,57.62260930028716,0.21833865168119057,0.2354057544415183,2.9193559324921123,1.395229639119686,41.771629639961795,0.0,41.771629639961795,53.68970441659504,56.05147843942549,56.05147843942549,56.05147843942549,56.549675339919865,56.549675339919865,56.549675339919865,56.549675339919865,56.549675339919865,0.0,0.0,0.16948618323804407,0.16958200126921305,0.0,0.2972663130805719,0.2973467996935931,0.29734684555949,0.29734241892742175,0.0
11,16,0.0,25.0,56.5475952823619,53.79248989339227,57.00021937328819,0.2058221135716094,0.0,0.0,-32.6742772356272,28.62682870884792,0.0,0.0,0.0,0.0,0.0,56.546257299593464,56.548941065835656,57.59461730285519,0.2058221135716094,0.21830337712619227,2.89072910378337,1.358647451706669,42.45579809040111,0.0,42.45579809040111,52.871813008307115,56.01889995060173,56.076739779438626,56.076739779438626,56.5475952823619,56.5475952823619,56.5475952823619,56.5475952823619,56.5475952823619,0.0,0.0,0.15269389762686494,0.15304924586406152,0.0,0.2836925929930686,0.2837744309522632,0.28377447749902796,0.2837701500659795,0.0
