hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,31.934562307049504,31.134571377428184,31.900979368352907,0.0,0.0,0.0,-135.29808945228336,6.017933210461646,0.0,0.0,0.0,0.0,0.0,29.99935419045249,31.964954899728987,64.05657283129294,0.0,1.0,0.30871652500633756,0.0,29.924802624629564,0.0,29.924802624629564,29.964114645742008,29.970990501564508,30.10501333021378,31.860319967655936,31.934562307049504,31.934562307049504,31.934562307049504,31.934562307049504,31.934562307049504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,6,0.0,25.0,31.872421840981662,31.08254931303825,31.772988685726816,0.0,0.0,0.0,-0.1601188396676319,6.087838105411153,0.0,0.0,0.0,0.0,0.0,31.8716837508985,31.932771877253902,31.936590248867468,0.0,0.0,0.3026286869009175,0.0,29.85381315817903,0.0,29.85381315817903,29.926528236673732,29.951676836095878,30.190457130580477,31.67922362128634,31.871391728893244,31.872421840981662,31.872421840981662,31.872421840981662,31.872421840981662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,7,0.0,25.0,31.810440892424026,31.030861892323774,31.65911435303373,0.0,0.0,0.0,-0.1424590106453809,6.032046883765743,0.0,0.0,0.0,0.0,0.0,31.809712201631807,31.87064745518956,31.873461004667423,0.0,0.0,0.29659664001714064,0.0,29.78653978100106,0.0,29.78653978100106,29.888407287710315,29.937998860297917,30.248056619220158,31.529121261078778,31.801662339750465,31.810440892424026,31.810440892424026,31.810440892424026,31.810440892424026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,8,0.0,25.0,31.748798604937498,30.97953855240621,31.555990628257426,0.0,0.0,0.0,-0.12900979051437256,5.977112021352118,0.0,0.0,0.0,0.0,0.0,31.748080940128443,31.808682509449685,31.803924135127577,0.0,0.0,0.2906195279957771,0.0,29.72261526333214,0.0,29.72261526333214,29.85042903493251,29.927162162684986,30.284718800537313,31.402335772206847,31.727567426508312,31.748798604937498,31.748798604937498,31.748798604937498,31.748798604937498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,9,0.0,25.0,31.687420837772983,30.928594337980883,31.46161062469512,0.0,0.0,0.0,-0.11807122478103531,5.922973526687678,0.0,0.0,0.0,0.0,0.0,31.686714962108983,31.74705613734223,31.72992866913387,0.0,0.0,0.2846965544690777,0.0,29.661748206498533,0.0,29.661748206498533,29.8129594792535,29.917323651304525,30.305544315026587,31.293190502326816,31.651497960097604,31.687420837772983,31.687420837772983,31.687420837772983,31.687420837772983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,31.62627659597797,30.87803989227125,31.374408203701684,0.0,0.0,0.0,-0.10909192903099375,5.869581546582781,0.0,0.0,0.0,0.0,0.0,31.625582702326785,31.685694217260462,31.653896000501888,0.0,0.0,0.2788269729224839,0.0,29.603695844233062,0.0,29.603695844233062,29.776169875619928,29.90729879756565,30.31431497604094,31.1974860547469,31.575045497105624,31.62627659597797,31.62627659597797,31.62627659597797,31.62627659597797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,31.565362732420418,30.827882538512107,31.29315104371171,0.0,0.0,0.0,-0.1016542915884734,5.816896769627877,0.0,0.0,0.0,0.0,0.0,31.56468064831553,31.624565762254445,31.57743908836496,0.0,0.0,0.2730100761528446,0.0,29.548247097056908,0.0,29.548247097056908,29.740113662821237,29.896355809142626,30.31384752547991,31.112103985925227,31.499241229679292,31.565362732420418,31.565362732420418,31.565362732420418,31.565362732420418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,31.504693330582104,30.778127087402552,31.216861345258327,0.0,0.0,0.0,-0.09543990034520858,5.764887077737843,0.0,0.0,0.0,0.0,0.0,31.504022660261995,31.563667626004694,31.501604078617458,0.0,0.0,0.2672451890750938,0.0,29.495212267548034,0.0,29.495212267548034,29.70477654709584,29.88407130583379,30.306250570528885,31.034718536734992,31.4247265718219,31.504693330582104,31.504693330582104,31.504693330582104,31.504693330582104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,31.444292414449297,30.728776442017644,31.144756763756508,0.0,0.0,0.0,-0.0902042374328037,5.713525319660137,0.0,0.0,0.0,0.0,0.0,31.443632636195627,31.50301388835679,31.427042742993933,0.0,0.0,0.2615316637554233,0.0,29.44441696180035,0.0,29.44441696180035,29.670108505038762,29.870229452575632,30.29311151046219,30.963586692190876,31.3518745265764,31.444292414449297,31.444292414449297,31.444292414449297,31.444292414449297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,31.384189013969024,30.679832052610656,31.076206189518455,0.0,0.0,0.0,-0.0857581050459087,5.662787841180527,0.0,0.0,0.0,0.0,0.0,31.383539545817044,31.442628567094253,31.354135177530882,0.0,0.0,0.2558688759142331,0.0,29.395698639506872,0.0,29.395698639506872,29.63604372189992,29.854751752599856,30.27563278653333,30.89739507354803,31.280875713276217,31.384189013969024,31.384189013969024,31.384189013969024,31.384189013969024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,31.324413889947074,30.63129425985071,31.010696459547937,0.0,0.0,0.0,-0.08195394957351874,5.612653521644126,0.0,0.0,0.0,0.0,0.0,31.323774133133433,31.3825406846689,31.283076785057837,0.0,0.0,0.25025622239257705,0.0,29.34890474920389,0.0,29.34890474920389,29.602512572192232,29.83764843359402,30.254731405982284,30.835148099596324,31.21179905979317,31.324413889947074,31.324413889947074,31.324413889947074,31.324413889947074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,31.264997420615373,30.5831625548905,30.947807146532973,0.0,0.0,0.0,-0.07867575686635671,5.563103146121232,0.0,0.0,0.0,0.0,0.0,31.26436678745782,31.322780993944413,31.21393965168739,0.0,0.0,0.24469311924644715,0.0,29.303891778150795,0.0,29.303891778150795,29.56944842833634,29.818985008682326,30.231111815007885,30.776086143367184,31.144634367345276,31.264997420615373,31.264997420615373,31.264997420615373,31.264997420615373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
