hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,42.038023318348614,40.19093213573083,58.51844438965566,0.7592221948278303,0.0,0.0,-751.0189260896007,10.73856807223878,0.0,0.0,0.0,0.0,0.0,29.999067512801798,42.01426559209894,69.15847267664908,0.7592221948278303,1.0,3.005520070890824,1.7723235218942275,30.498870399820635,0.0,30.498870399820635,42.038023318348614,42.038023318348614,42.038023318348614,42.038023318348614,42.038023318348614,42.038023318348614,42.038023318348614,42.038023318348614,42.038023318348614,0.0,0.7592792941718417,0.7593573555126159,0.7593522517282189,0.0,0.7593522519473576,0.7593574487873811,0.7593543138492284,0.7580226164450617,0.0
1,6,0.0,25.0,48.31699376614869,45.62844896991551,58.09925219858601,0.5496260992930051,0.0,0.0,-412.901884179428,17.91476669865144,0.0,0.0,0.0,0.0,0.0,42.0372935998775,48.30302854167571,58.51721926216581,0.5496260992930051,0.7584742349356792,2.987605304192339,1.5605008846832278,31.633040682245042,0.0,31.633040682245042,48.268204688344476,48.268204688344476,48.268204688344476,48.268204688344476,48.31699376614869,48.31699376614869,48.31699376614869,48.31699376614869,48.31699376614869,0.0,0.5495221506249235,0.5497247290263592,0.5497195595359926,0.0,0.5498693789071716,0.5498747892364222,0.5498715739741615,0.5482501233813384,0.0
2,7,0.0,25.0,51.483893102069075,48.42067310454932,57.871092813372286,0.435546406686148,0.0,0.0,-224.7356750791884,21.9054869747219,0.0,0.0,0.0,0.0,0.0,48.31599192505311,51.47653562833137,58.09886173270212,0.435546406686148,0.5491810649888446,2.965699817217774,1.5225404300759362,33.013783240243455,0.0,33.013783240243455,50.97918678887399,51.24300761578992,51.24300761578992,51.24300761578992,51.483893102069075,51.483893102069075,51.483893102069075,51.483893102069075,51.483893102069075,0.0,0.4335949135508709,0.4347404403593754,0.4347358296490805,0.0,0.4367630063487869,0.43676951360557875,0.43676630325524723,0.4353937955993953,0.0
3,8,0.0,25.0,53.27765076262048,50.076362287041455,57.72464163583215,0.3623208179160733,0.0,0.0,-144.2535630072757,23.98250590916203,0.0,0.0,0.0,0.0,0.0,51.48275369502864,53.272507308492784,57.87307228696393,0.3623208179160733,0.4353075862893008,2.9417173113087536,1.4824880635362983,34.39580661029174,0.0,34.39580661029174,52.02895788677146,52.96705480412926,52.96705480412926,52.96705480412926,53.27765076262048,53.27765076262048,53.27765076262048,53.27765076262048,53.27765076262048,0.0,0.3517217442722819,0.3607268270441801,0.3607265563711455,0.0,0.36638312216072283,0.36639154943530333,0.3663883765375269,0.36496537070820506,0.0
4,9,0.0,25.0,54.408875167131505,51.195328634567744,57.61639019962864,0.30819509981432275,0.0,0.0,-106.627038684812,25.344110163435236,0.0,0.0,0.0,0.0,0.0,53.276433705925825,54.40513753699969,57.73245763595639,0.30819509981432275,0.3621479660671976,2.916373201145461,1.4418942366346128,35.707296821907,0.0,35.707296821907,52.5885973623948,54.09276818631179,54.09276818631179,54.09276818631179,54.408875167131505,54.408875167131505,54.408875167131505,54.408875167131505,54.408875167131505,0.0,0.2819186562912994,0.30685081792144303,0.3068593087818787,0.0,0.316473255052656,0.3164837589667905,0.31648063734447285,0.31503537402664983,0.0
5,10,0.0,25.0,55.11928661107192,51.96857270413656,57.532684277694685,0.2663421388473416,0.0,0.0,-82.44984906640596,26.2805616028179,0.0,0.0,0.0,0.0,0.0,54.407609138841536,55.11644275504095,57.63273195777985,0.2663421388473416,0.30806429182767586,2.890092639542788,1.4014055722663183,36.92920723653294,0.0,36.92920723653294,52.94395548241269,54.82153768068548,54.82153768068548,54.82153768068548,55.11928661107192,55.11928661107192,55.11928661107192,55.11928661107192,55.11928661107192,0.0,0.2197003593625814,0.266217313973064,0.2662376653542435,0.0,0.27959588479313635,0.27960833573985766,0.27960527336763175,0.27815547300323334,0.0
6,11,0.0,25.0,55.56216481698823,52.51575548191948,57.46497877238558,0.23248938619279017,0.0,0.0,-66.68953121506037,26.941581052932015,0.0,0.0,0.0,0.0,0.0,55.117989826282816,55.559889803440136,57.55903837867439,0.23248938619279017,0.2662385730084057,2.8631510584900015,1.3613336851356816,38.058426106104335,0.0,38.058426106104335,53.196741790991105,55.28979488020787,55.28979488020787,55.28979488020787,55.56216481698823,55.56216481698823,55.56216481698823,55.56216481698823,55.56216481698823,0.0,0.16298353213620514,0.2342797629688502,0.2343137251874471,0.0,0.2510241238677306,0.2510383003879776,0.2510353015905788,0.2495920045560429,0.0
7,12,0.0,25.0,55.83483264372914,52.9131235411021,57.40783496722956,0.20391748361478174,0.0,0.0,-56.28631763844331,27.42107104499147,0.0,0.0,0.0,0.0,0.0,55.56084885601591,55.83292006312976,57.50193482432335,0.20391748361478174,0.23240369842293157,2.835729987445148,1.3218308207392724,39.09747187929121,0.0,39.09747187929121,53.388900785830586,55.587898082521,55.587898082521,55.587898082521,55.83483264372914,55.83483264372914,55.83483264372914,55.83483264372914,55.83483264372914,0.0,0.11060172225273748,0.20806132602841534,0.20810965863821576,0.0,0.2277512881719372,0.22776695678543327,0.22776402360873285,0.22633402728681254,0.0
8,13,0.0,25.0,55.99914045995531,53.20973559595717,57.35775835685395,0.17887917842697304,0.0,0.0,-49.32517164656797,27.778950433993117,0.0,0.0,0.0,0.0,0.0,55.83350487422455,55.99745908751782,57.45541544910639,0.17887917842697304,0.20384367903842843,2.807951037011313,1.2829645399247014,40.050992886712336,0.0,40.050992886712336,53.540914492813684,55.775086544144855,55.775086544144855,55.775086544144855,55.99914045995531,55.99914045995531,55.99914045995531,55.99914045995531,55.99914045995531,0.0,0.061801906548803326,0.18561862945324872,0.1856814405889743,0.0,0.20786352337817163,0.2078804694404077,0.20787760251119483,0.20646500949536914,0.0
9,14,0.0,25.0,56.0944240049646,53.4373799434769,57.31248886074422,0.15624443037210628,0.0,0.0,-44.59019189233033,28.05385970636229,0.0,0.0,0.0,0.0,0.0,55.997805572346365,56.09289035834203,57.41565737849743,0.15624443037210628,0.17881339070321212,2.7798971773050933,1.2447545005431635,40.92443404369144,0.0,40.92443404369144,53.664340674563924,55.890010840434236,55.890010840434236,55.890010840434236,56.0944240049646,56.0944240049646,56.0944240049646,56.0944240049646,56.0944240049646,0.0,0.016050989478773002,0.16568401652204648,0.16576101224578083,0.0,0.1901418016014674,0.19015983872473854,0.19015703779141632,0.18876424015279802,0.0
10,15,0.0,25.0,56.14569938392199,53.58977066519703,57.01420258539155,0.13937410717754214,0.0,0.0,-39.333541998646176,28.26371477091893,0.0,0.0,0.0,0.0,0.0,56.09308498701204,56.14426058471048,57.38022566397014,0.13937410717754214,0.1561841509289687,2.7516334625343206,1.2072828019994875,41.71632944699892,0.0,41.71632944699892,53.40720456619736,55.95423185433769,55.95423185433769,55.95423185433769,56.14569938392199,56.14569938392199,56.14569938392199,56.14569938392199,56.14569938392199,0.0,0.0,0.14742151107992954,0.1475127692118917,0.0,0.17380913520132013,0.17382810993067857,0.17382537420611213,0.17245367956974342,0.0
11,16,0.0,25.0,56.168663258466296,53.64756705026135,56.74383984508876,0.12568651010975734,0.0,0.0,-32.56657851335862,28.368186447113075,0.0,0.0,0.0,0.0,0.0,56.14435814055122,56.16728607678421,57.347568336513234,0.12568651010975734,0.13933528550319357,2.7232652760873286,1.171218348223877,42.37821579155281,0.0,42.37821579155281,52.51712816493341,55.91730279576771,55.976078748926525,55.976078748926525,56.168663258466296,56.168663258466296,56.168663258466296,56.168663258466296,56.168663258466296,0.0,0.0,0.1299073674490405,0.13026029131857,0.0,0.1583683157915222,0.15838817305855804,0.1583855014708844,0.1570355293930387,0.0
