hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,33.363374821259534,31.890567872822313,58.35628102173031,0.6781405108651577,0.0,0.0,-207.12751332713208,6.058491771636687,0.0,0.0,0.0,0.0,0.0,29.998709053495194,33.35489624791408,69.15878421790913,0.6781405108651577,1.0,0.8179890997218338,0.3667454261359298,29.92478449454719,0.0,29.92478449454719,29.964100996748876,29.970558215398192,30.122988698974332,33.363374821259534,33.363374821259534,33.363374821259534,33.363374821259534,33.363374821259534,33.363374821259534,0.0,0.0,0.0,0.0,0.6787139162497752,0.676993700095923,0.0,0.0,0.0,0.0
1,6,0.0,25.0,35.75385048624474,33.257160625666835,57.673033337586006,0.3365166687930095,0.0,0.0,-153.05682472723865,7.71453280042464,0.0,0.0,0.0,0.0,0.0,33.36301461949188,35.74792782119416,58.355160542756344,0.3365166687930095,0.6770062332012589,0.8102745669214918,0.21368860140869098,29.853774412642498,0.0,29.853774412642498,29.926752123152504,29.96077029781345,30.43806667158953,35.75385048624474,35.75385048624474,35.75385048624474,35.75385048624474,35.75385048624474,35.75385048624474,0.0,0.0,0.0,0.0,0.3371851790477078,0.3351796482836131,0.0,0.0,0.0,0.0
2,7,0.0,25.0,37.57849641727472,34.32050282306173,57.128434811275504,0.06421740563775347,0.0,0.0,-121.99751733167501,8.907065366259085,0.0,0.0,0.0,0.0,0.0,35.75338732920142,37.57325632711968,57.672769917691525,0.06421740563775347,0.3357161297333155,0.8013675015553129,0.09169108407701586,29.78655693293165,0.0,29.78655693293165,29.890412790270396,29.978853283308588,30.858839915794704,37.57849641727472,37.57849641727472,37.57849641727472,37.57849641727472,37.57849641727472,37.57849641727472,0.0,0.0,0.0,0.0,0.06498942872000069,0.06267335947325905,0.0,0.0,0.0,0.0
3,8,0.0,25.0,38.7334361791592,35.017672911414046,46.46658637999907,0.0,0.0,0.0,-84.00129138053377,9.854623843296332,0.0,0.0,0.0,0.0,0.0,37.577954674647984,38.72130269457203,57.12855129432468,0.0,0.06350336632882403,0.791512877712047,0.007689792696481785,29.722967741700973,0.0,29.722967741700973,29.85750638940208,30.026990674877073,31.33995499494864,38.7334361791592,38.7334361791592,38.7334361791592,38.7334361791592,38.7334361791592,38.7334361791592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,9,0.0,25.0,38.927221341792546,35.17441914012148,41.33633789885821,0.0,0.0,0.0,-26.899572939875846,10.229020513909633,0.0,0.0,0.0,0.0,0.0,38.7298903528703,38.923987045498954,46.364629737824465,0.0,0.0,0.7812838571981342,0.0,29.66301769948641,0.0,29.66301769948641,29.83001027105709,30.1017134359116,31.78904147705357,38.927221341792546,38.927221341792546,38.927221341792546,38.927221341792546,38.927221341792546,38.927221341792546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,38.853303594579195,35.16244021353297,39.62238366263456,0.0,0.0,0.0,-8.986823379489579,10.260827388043777,0.0,0.0,0.0,0.0,0.0,38.851425426727296,38.92362548224786,41.3073789857912,0.0,0.0,0.7710230298100813,0.0,29.60684107229765,0.0,29.60684107229765,29.80905984981556,30.194554097105687,32.16401983986161,38.57526846692623,38.853303594579195,38.853303594579195,38.853303594579195,38.853303594579195,38.853303594579195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,38.736946790153354,35.107651302464944,38.79029932759461,0.0,0.0,0.0,-4.362890675727629,10.189897946337153,0.0,0.0,0.0,0.0,0.0,38.73547138062969,38.84972681980597,39.651493058617206,0.0,0.0,0.7608331318637307,0.0,29.554623210532714,0.0,29.554623210532714,29.794932625131867,30.296295244342865,32.44309225743686,37.959054870850565,38.73510689309995,38.736946790153354,38.736946790153354,38.736946790153354,38.736946790153354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,38.61269804759685,35.04042645194302,38.22815618828861,0.0,0.0,0.0,-2.947500580917329,10.097116901473226,0.0,0.0,0.0,0.0,0.0,38.611256113898136,38.73340005746213,39.06226136032426,0.0,0.0,0.7507360149622516,0.0,29.50652269428707,0.0,29.50652269428707,29.787189200471868,30.39894914348348,32.63981666725876,37.42130058862404,38.553932477898655,38.61269804759685,38.61269804759685,38.61269804759685,38.61269804759685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,38.48791201517342,34.96831767801447,37.783260640269525,0.0,0.0,0.0,-2.3327330612851367,10.00177305069566,0.0,0.0,0.0,0.0,0.0,38.48651607931209,38.609183394601395,38.76733463366029,0.0,0.0,0.7407342419115471,0.0,29.462627546230646,0.0,29.462627546230646,29.784961941691343,30.497276921803085,32.77456258608442,36.97558901905903,38.336964375234174,38.48791201517342,38.48791201517342,38.48791201517342,38.48791201517342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,38.362182781295715,34.893626901186025,37.40871419556643,0.0,0.0,0.0,-1.963869673310964,9.90751540642521,0.0,0.0,0.0,0.0,0.0,38.36083602444288,38.4844295805961,38.532426629289745,0.0,0.0,0.7308267265051165,0.0,29.422938838499107,0.0,29.422938838499107,29.787213580422996,30.588226651619795,32.86331850755436,36.6035339658754,38.11034150121557,38.362182781295715,38.362182781295715,38.362182781295715,38.362182781295715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,38.23545843851255,34.81731608090246,37.08468276987125,0.0,0.0,0.0,-1.6990028850144212,9.814946347866876,0.0,0.0,0.0,0.0,0.0,38.234160480592344,38.358732808661024,38.30486858438115,0.0,0.0,0.721011780157245,0.0,29.387372603068258,0.0,29.387372603068258,29.792898089071617,30.670225445388247,32.91789696375762,36.2882332491198,37.88410105009076,38.23545843851255,38.23545843851255,38.23545843851255,38.23545843851255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,38.10783215600158,34.7399358936316,36.79967542614161,0.0,0.0,0.0,-1.4943868429060496,9.72406151684199,0.0,0.0,0.0,0.0,0.0,38.10658061992349,38.232041184746954,38.0777657764651,0.0,0.0,0.7112877186403961,0.0,29.355771307609256,0.0,29.355771307609256,29.801048628264624,30.742660872520684,32.946965866858534,36.01672936652222,37.662882261483745,38.107830637094914,38.10783215600158,38.10783215600158,38.10783215600158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
