hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,31.787513875281984,30.84329821598283,58.32788110558224,0.6639405527911205,0.0,0.0,-99.62842536076838,5.477068386183201,0.0,0.0,0.0,0.0,0.0,29.998709053495702,31.782777952480807,69.15207242069637,0.6639405527911205,1.0,0.47439524468111416,0.16817894638866054,29.924781725666833,0.0,29.924781725666833,29.963984130641286,29.96567237688028,29.96824302780754,30.048801213148202,31.787513875281984,31.787513875281984,31.787513875281984,31.787513875281984,31.787513875281984,0.0,0.0,0.0,0.0,0.0,0.6639405527911204,0.0,0.0,0.0,0.0
1,6,0.0,25.0,33.106393724961144,31.474429578615407,57.594168286600585,0.2970841433002912,0.0,0.0,-76.70212902168308,6.238474415461609,0.0,0.0,0.0,0.0,0.0,31.787221544189794,33.102908331534195,58.32547042488202,0.2970841433002912,0.6627352124410096,0.46815677026567587,0.0914768173669776,29.853726774714453,0.0,29.853726774714453,29.925468983111195,29.931910752543907,29.94728886581754,30.203923390095394,33.106393724961144,33.106393724961144,33.106393724961144,33.106393724961144,33.106393724961144,0.0,0.0,0.0,0.0,0.0,0.2970841433002912,0.0,0.0,0.0,0.0
2,7,0.0,25.0,34.17667855956557,31.994956412749637,55.85033098378984,0.0,0.0,0.0,-64.9272925820704,6.8122546908959825,0.0,0.0,0.0,0.0,0.0,33.10604459109934,34.173610791789535,57.59237864358483,0.0,0.2961893217924154,0.461344515574804,0.02654952478490748,29.78627395654118,0.0,29.78627395654118,29.885231096449434,29.8995256556232,29.941944898229234,30.422149298125806,34.17667855956557,34.17667855956557,34.17667855956557,34.17667855956557,34.17667855956557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,8,0.0,25.0,34.673801306968066,32.24640883997104,41.42021029928313,0.0,0.0,0.0,-35.30886268215035,7.235060569491663,0.0,0.0,0.0,0.0,0.0,34.17628332966029,34.6681845838378,55.78265613013038,0.0,0.0,0.45410945500529876,0.0,29.721986922263078,0.0,29.721986922263078,29.843954159508115,29.86950192201478,29.953806915737026,30.67263304141361,34.673801306968066,34.673801306968066,34.673801306968066,34.673801306968066,34.673801306968066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,9,0.0,25.0,34.71779653234421,32.280109633444376,36.87880420559715,0.0,0.0,0.0,-11.112303746565708,7.349725602193418,0.0,0.0,0.0,0.0,0.0,34.67130363496962,34.724179878054024,41.29430238398829,0.0,0.0,0.4467597294030929,0.0,29.660485827490998,0.0,29.660485827490998,29.802263370569573,29.84264924669448,29.98016328318484,30.897453188716792,34.71779653234421,34.71779653234421,34.71779653234421,34.71779653234421,34.71779653234421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,34.63717950718011,32.24756261132589,35.3668720265295,0.0,0.0,0.0,-3.6995259334693134,7.333289458456428,0.0,0.0,0.0,0.0,0.0,34.636167202531524,34.71528750124915,36.838339285425285,0.0,0.0,0.43942643994462144,0.0,29.601493224286408,0.0,29.601493224286408,29.76069690617164,29.819377741864862,30.016242339144235,31.083207730121273,34.571477283296396,34.63717950718011,34.63717950718011,34.63717950718011,34.63717950718011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,34.54669859756,32.1969547397685,34.70200488146538,0.0,0.0,0.0,-1.6268542197397444,7.277049714534204,0.0,0.0,0.0,0.0,0.0,34.54577387963211,34.63469129053814,35.35186907200707,0.0,0.0,0.43214939023007704,0.0,29.544798893058516,0.0,29.544798893058516,29.719702216757724,29.79970278754424,30.057405286191237,31.222378796571967,34.260749581665145,34.54669859756,34.54669859756,34.54669859756,34.54669859756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,34.453942879305714,32.141661755456106,34.27782540911482,0.0,0.0,0.0,-1.0379188829580812,7.211191167324049,0.0,0.0,0.0,0.0,0.0,34.45304307325018,34.54423374211998,34.693630551530816,0.0,0.0,0.4249381990627471,0.0,29.49024473814044,0.0,29.49024473814044,29.679627890905113,29.783321951789382,30.099509306593205,31.31806390173974,33.960599746641,34.44788240947536,34.453942879305714,34.453942879305714,34.453942879305714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,34.3616591617824,32.084745206781925,33.95502626107151,0.0,0.0,0.0,-0.7898527698672915,7.144390453468621,0.0,0.0,0.0,0.0,0.0,34.360777227988535,34.45150197238191,34.27178907975468,0.0,0.0,0.4177938086092695,0.0,29.43771173237447,0.0,29.43771173237447,29.64072288041651,29.769730864424353,30.13964307473404,31.3798381889952,33.70296765732917,34.33637863769909,34.3616591617824,34.3616591617824,34.3616591617824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,34.26960845427068,32.02709317260749,33.69279217925264,0.0,0.0,0.0,-0.6416569471566048,7.078309067346461,0.0,0.0,0.0,0.0,0.0,34.268748026414755,34.35924208147248,33.9502253208436,0.0,0.0,0.4107154995419124,0.0,29.387108424016645,0.0,29.387108424016645,29.603144610021236,29.758344513326982,30.176039950375802,31.416192451640192,33.484318778594194,34.21735299048438,34.26960845427068,34.26960845427068,34.26960845427068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,34.17763240959415,31.96908909593115,33.47325143764243,0.0,0.0,0.0,-0.537191203603329,7.013147663164573,0.0,0.0,0.0,0.0,0.0,34.176795204977935,34.26721514039233,33.688819546351255,0.0,0.0,0.4037023518787414,0.0,29.338361466385265,0.0,29.338361466385265,29.566972876310388,29.7485794895188,30.207751741890682,31.4336180284413,33.296762057251605,34.094744172586914,34.17763240959415,34.17763240959415,34.17763240959415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,34.08566972527337,31.910961269037244,33.285624913676145,0.0,0.0,0.0,-0.45910074593955635,6.948873493364828,0.0,0.0,0.0,0.0,0.0,34.08485616082236,34.175262842860064,33.469887159576416,0.0,0.0,0.39675347838536834,0.0,29.291408277945372,0.0,29.291408277945372,29.53222570828555,29.73990026744239,30.234373563609644,31.43692163347808,33.13339170576411,33.971261633694844,34.08566972527337,34.08566972527337,34.08566972527337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
