hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,37.45994659117769,34.69100756762228,58.430344663244306,0.7151723316221493,0.0,0.0,-444.58457120106596,7.749687204850296,0.0,0.0,0.0,0.0,0.0,29.998709054044358,37.44304988491603,69.15885823570777,0.7151723316221493,1.0,1.6767361003539252,0.894452287546078,29.925021563694166,0.0,29.925021563694166,29.974284975681417,30.3053178164618,37.45994659117769,37.45994659117769,37.45994659117769,37.45994659117769,37.45994659117769,37.45994659117769,37.45994659117769,0.0,0.0,0.0,0.7153752018532834,0.7154236810940938,0.715419952878532,0.7137686497032268,0.0,0.0,0.0
1,6,0.0,25.0,42.15161133877332,37.70672441887654,57.87072061032652,0.43536030516325475,0.0,0.0,-292.5146951235862,11.68583226362368,0.0,0.0,0.0,0.0,0.0,37.45940995436765,42.14163016345359,58.42894514280454,0.43536030516325475,0.7142209378429022,1.6650502680903974,0.6019375924224916,29.85658802430327,0.0,29.85658802430327,29.988627327324714,31.012473289693226,42.15161133877332,42.15161133877332,42.15161133877332,42.15161133877332,42.15161133877332,42.15161133877332,42.15161133877332,0.0,0.0,0.0,0.4355295631498939,0.4356541318261193,0.4356502897573626,0.43385416667603177,0.0,0.0,0.0
2,7,0.0,25.0,45.03985663833591,39.62368303036422,57.50216274101881,0.2510813705094014,0.0,0.0,-192.6446731762975,14.134112150094653,0.0,0.0,0.0,0.0,0.0,42.1508726368912,45.03207228156641,57.87016067551662,0.2510813705094014,0.43478634563735996,1.6509161559404044,0.4116141071816595,29.798115033683683,0.0,29.798115033683683,30.05864646195608,31.887054935930127,45.03985663833591,45.03985663833591,45.03985663833591,45.03985663833591,45.03985663833591,45.03985663833591,45.03985663833591,0.0,0.0,0.0,0.25122311363322325,0.2514313072381384,0.25142746368126895,0.24940582446054824,0.0,0.0,0.0
3,8,0.0,25.0,47.20300303855766,41.103283210264806,57.208215553431266,0.10410777671563025,0.0,0.0,-153.64577614435933,15.862802309759426,0.0,0.0,0.0,0.0,0.0,45.03899354276286,47.196862589313945,57.5019527542122,0.10410777671563025,0.2506262937323152,1.6350533536306757,0.3839465754773491,29.753202508334503,0.0,29.753202508334503,30.18422445072337,32.821607480646136,47.20300303855766,47.20300303855766,47.20300303855766,47.20300303855766,47.20300303855766,47.20300303855766,47.20300303855766,0.0,0.0,0.0,0.10420656822547805,0.10450749601610505,0.10450368802116743,0.10231893248391072,0.0,0.0,0.0
4,9,0.0,25.0,48.8050831002358,42.241012548183505,55.831348597469955,0.0,0.0,0.0,-123.13175786975295,17.184398760938418,0.0,0.0,0.0,0.0,0.0,47.202046778541565,48.80089449362078,57.20828448441682,0.0,0.10374239265307564,1.6178689548697025,0.3541174408613557,29.72484099720058,0.0,29.72484099720058,30.359869971094163,33.76178283782284,48.8050831002358,48.8050831002358,48.8050831002358,48.8050831002358,48.8050831002358,48.8050831002358,48.8050831002358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,49.28865386467273,42.6461575809406,51.278829676676295,0.0,0.0,0.0,-55.69747784742452,17.96965907181602,0.0,0.0,0.0,0.0,0.0,48.804057840314435,49.28063642715404,55.8419502087782,0.0,0.0,1.5998992957978568,0.32361338639117754,29.71528594030915,0.0,29.71528594030915,30.577052774864235,34.63212507264503,48.69625322847675,49.28865386467273,49.28865386467273,49.28865386467273,49.28865386467273,49.28865386467273,49.28865386467273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,49.229705276607035,42.663638777673235,49.669057378492354,0.0,0.0,0.0,-19.694647837260938,18.066768018942614,0.0,0.0,0.0,0.0,0.0,49.22618220055233,49.29446861897764,51.30501231004947,0.0,0.0,1.581832527778894,0.29471833496899386,29.725381666950568,0.0,29.725381666950568,30.819401615233254,35.31092322545292,47.486548081718055,49.229705276607035,49.229705276607035,49.229705276607035,49.229705276607035,49.229705276607035,49.229705276607035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,49.0376942135045,42.58118560962188,48.829320257556155,0.0,0.0,0.0,-10.273705723083475,17.951889904538497,0.0,0.0,0.0,0.0,0.0,49.034995905688575,49.22344942593996,49.931419883383754,0.0,0.0,1.5638806378743484,0.26775556452580035,29.754498118465072,0.0,29.754498118465072,31.06917710124488,35.806975624743124,46.370140209980335,48.86334961931756,49.0376942135045,49.0376942135045,49.0376942135045,49.0376942135045,49.0376942135045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,48.81922344626076,42.47123282638272,48.212168022965294,0.0,0.0,0.0,-7.550506326862314,17.78950309224858,0.0,0.0,0.0,0.0,0.0,48.81675971587981,49.03148793803578,49.37862561045514,0.0,0.0,1.5460911347820854,0.24244187193087177,29.800869051715104,0.0,29.800869051715104,31.314121150782636,36.16274812904555,45.43673586316572,48.36666679623157,48.80677835013776,48.81922344626076,48.81922344626076,48.81922344626076,48.81922344626076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,48.597604516952075,42.351892007167926,47.68033511979504,0.0,0.0,0.0,-6.5066728679719885,17.61990007259939,0.0,0.0,0.0,0.0,0.0,48.5952083528015,48.8130735776056,49.05364987088037,0.0,0.0,1.5284712347094649,0.22019992670349348,29.862120728627325,0.0,29.862120728627325,31.54684802968469,36.41348219860314,44.65845375602724,47.85622110671504,48.52472509697672,48.597604516952075,48.597604516952075,48.597604516952075,48.597604516952075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,48.37569700620131,42.22807550999355,47.19627787519604,0.0,0.0,0.0,-5.922164877732632,17.452175094131373,0.0,0.0,0.0,0.0,0.0,48.37335950881318,48.591511867932745,48.80200464598163,0.0,0.0,1.5110190596153106,0.20198094042573894,29.935659624465455,0.0,29.935659624465455,31.76334865797444,36.5857011271005,44.001389920286144,47.353873768708596,48.223983418449954,48.37569700620131,48.37569700620131,48.37569700620131,48.37569700620131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,48.1537770832937,42.10130920064375,46.74808387530094,0.0,0.0,0.0,-5.483398490994884,17.288100410803896,0.0,0.0,0.0,0.0,0.0,48.151496557509496,48.36966165132656,48.570539914293114,0.0,0.0,1.4937309592044836,0.1852176325485203,30.018915131378122,0.0,30.018915131378122,31.961830171738704,36.69903193742907,43.43817589092312,46.86760843319029,47.914496111785056,48.1537770832937,48.1537770832937,48.1537770832937,48.1537770832937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
