hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,54.74192492447204,40.38994178876116,42.52042561241335,0.07659872182577741,0.0,0.0018428274398943475,-31.099232793037142,18.891864638277408,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.36498352178882,54.740556837541156,57.78556875783342,0.07659872182577741,0.08788037894887832,1.3348501572418405,0.5002051044704258,28.298874174844023,0.0018428274398943475,28.298874174844023,28.77254239390918,29.856189367166365,31.847634300745867,34.5466331579482,41.15184145123284,49.929019320425155,54.74192492447204,54.74192492447204,54.74192492447204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18509188656971817,0.35109916621072373,0.0
1028,1,0.0,21.55,54.946115711233006,40.451336547779846,42.379921355697704,0.06660540526252991,0.0,0.04181565001156384,-23.84289837731397,19.505552762316267,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.741031923072555,54.944971638965804,57.70206248810836,0.06660540526252991,0.07658039803296086,1.3153027888296482,0.47820861155345773,28.237647149475777,0.04181565001156384,28.237647149475777,28.772426983783046,29.883391842254547,31.86555867860025,34.77218652563654,41.21245415453084,49.41710760646196,54.946115711233006,54.946115711233006,54.946115711233006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1522683137251407,0.3139695231125686,0.0
1029,2,0.0,21.04,55.04729701368783,40.46599845762529,42.275456127334586,0.05724682102662779,0.0,0.6051681597061113,-21.665032000460663,20.034032416571534,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.945203447844264,55.04625462558183,57.62781368737454,0.05724682102662779,0.06658856981512443,1.2946635882534598,0.45619778781382314,28.174663261403175,0.6051681597061113,28.174663261403175,28.760278311151456,29.89411225830154,31.88190824591032,34.95462828330345,41.18220805081666,48.939557327068286,55.030590484699864,55.04729701368783,55.04729701368783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12162870638279089,0.2790990408036036,0.0
1030,3,0.0,20.56,55.12178317709844,40.41510235804435,42.15196231975624,0.047698203630551494,0.0,5.602540543916926,-22.518660130998594,20.47710303827838,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.046369201366396,55.12076702878012,57.55807360254693,0.047698203630551494,0.05723008508316558,1.2685839446712335,0.43177919834221556,28.11364846435893,5.602540543916926,28.11364846435893,28.724838618481055,29.86681706029737,31.851909383515693,35.046573547184906,40.96758297634477,48.3466355476545,54.90128486524571,55.12178317709844,55.12178317709844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08954567269412804,0.24434175271973244,0.0
1031,4,0.0,20.12,55.1433588232175,40.089443953856374,41.845246500274236,0.03612406268496794,0.0,33.217736287891135,-31.137722776651582,20.704918882791542,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.120842103637905,55.15032451111694,57.488551101518475,0.03612406268496794,0.04767962538709818,1.2146612895006432,0.39237202208478134,28.07726397469896,33.217736287891135,28.07726397469896,28.605898602898463,29.67312242562005,31.554911826570937,34.79101788904826,39.989815207305455,46.851453523109875,54.04328002663051,55.1433588232175,55.1433588232175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04569834996049043,0.20717008883428514,0.0
1032,5,0.0,19.7,54.603881052599625,38.86016200269766,40.54147359945852,0.022748689775497336,0.0,124.90128651188644,-59.212431903963534,20.318771143676194,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.603881052599625,55.14240647301506,57.41419226396294,0.022748689775497336,0.03609926775754161,1.069441231845149,0.3059328495152618,28.123265059425655,124.90128651188644,28.123265059425655,28.366023966000338,29.106208371596743,30.571770507067523,33.514965005338034,37.29777552214701,42.884168086921996,50.32523435232228,54.255014332371466,54.603881052599625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15924082842848133,0.0
1033,6,39.15,20.78,51.9853120355613,36.22315061566239,37.51276418899725,0.0,0.0,287.8267018570213,-120.5586334340513,17.232394033808756,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,51.9853120355613,54.60230703720326,57.31817957268202,0.0,0.022727112334429783,0.764382135954238,0.1438645631993949,28.265635297083122,287.8267018570213,28.265635297083122,28.265635297083122,28.519682525733234,29.243878940507706,31.090582932782915,33.39157136481916,36.894755414014874,41.95817434151598,49.08888674851299,51.9853120355613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1034,7,235.32,24.26,43.94742789935542,36.02061651334951,35.24412372801659,0.0,294.72459150760756,352.19578505031325,-55.51104960469351,12.210305125587723,0.0,1.3325879116750023,15.40981557517494,13.323069716036667,294.9805384821228,43.94742789935542,51.976349800505965,56.94123638853278,0.0,0.0,0.6947006372859835,0.0,32.549499825390534,352.19578505031325,32.549499825390534,33.528351737787325,33.79779921663628,34.04656694892361,34.27558379869134,34.53358194009946,34.69665411590307,35.97640890252882,39.27596560609118,43.94742789935542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,41.62745702716075,40.03166883717763,38.751691782608134,0.0,615.2693226844831,238.26367834727617,85.82619750425478,10.543188558391302,0.0,58.049448047737314,15.409815575238177,0.0,238.26367834727608,40.91598744823582,43.86637334461473,42.84785347081808,0.0,0.0,1.0611630930647853,0.0,37.25125662808507,238.26367834727617,37.25125662808507,39.1359108920502,39.52171622798296,39.87794686166686,40.21499763112061,40.58431293353194,40.872664164647055,41.14740245148857,41.404826088191825,41.62745702716075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,50.051279967491595,47.43107981990641,45.087621053007766,0.0,897.5112394363923,210.78495584973552,155.0329768291924,13.98801548201826,0.0,2.8817878948001185,9.88047154288942,7.924961550025886,187.10837771334832,41.937987984202714,50.051279967491595,46.97944841274804,0.0,0.0,1.7339013611694485,0.2014747526101439,43.71288730485402,210.78495584973552,43.71288730485402,45.87861183331889,46.405916224266335,46.918137194862524,47.428141936610906,48.10013418209208,48.59998224710762,49.09227829708631,49.57675901715516,50.051279967491595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,59.73983047886147,56.67187780013539,53.458315150728616,0.0,999.6760615368659,127.87774957656966,204.82135590733424,20.43765432495806,0.0,0.0,4.061983745779397,4.061983745779397,78.10730097326432,50.26200871975148,59.73983047886147,55.69428638010199,0.0,0.0,2.585262018804819,1.023596952301504,52.86591570967674,127.87774957656966,52.86591570967674,54.64315600507392,55.27323628012389,55.89240254591974,56.50922906972447,57.33675127305309,57.94730777609579,58.551106198665714,59.148794917965915,59.73983047886147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1038,11,664.97,33.27,66.09508182617658,63.239650330127525,57.1570159405644,0.07850797028219682,780.3567346980723,42.96669067651974,250.80501347595288,27.065941984736398,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,59.72731445891552,66.09508182617658,57.27067649652968,0.0,0.07850797028219682,3.2955861208416137,1.7339210543382988,60.58967709563477,42.96669067651974,60.58967709563477,61.36573232837532,61.847460778428356,62.36438009026667,62.921242322164424,63.3788735078167,63.99064565223952,64.64598157032673,65.34653226744688,66.09508182617658,0.0,0.029245955181111286,0.03970618038443395,0.051346162410825034,0.0,0.08116520867291593,0.09738193063652337,0.11537210642472576,0.1353382482648424,0.0
1039,12,763.4,34.12,71.68034791399931,68.08379706910885,57.639970703580595,0.31998535179029536,884.472833614865,8.671878573418084,504.8795330565265,31.997093502857467,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,66.12592756166848,71.68034791399931,57.889930446968854,0.0788070523222635,0.31998535179029536,4.139389982380378,2.5777249158770634,65.1353101024202,8.671878573418084,65.1353101024202,65.52846611902778,66.2068372059551,66.93249542279965,67.70627094759085,68.02363581999315,68.85195109112438,69.73693714710173,70.67858399884788,71.68034791399931,0.0,0.20852316703231016,0.23515704796220704,0.26419520173459854,0.0,0.3244882806857903,0.36124648606942455,0.40132205556331,0.4449652234844268,0.0
1040,13,664.15,34.37,71.28693222993454,67.36775324047872,58.3375065907141,0.6687532953570487,714.2886107410598,1.4903564079664495,729.202028750512,33.69476447064396,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.28693222993454,71.67918633596237,58.942171147862915,0.32049063536994177,0.6687532953570487,4.818493472242833,3.256828405739517,65.19031050795796,1.4903564079664495,65.19031050795796,65.19031050795796,65.44285064835417,65.8507676098984,66.69293634160154,66.69293634160154,67.58471876227212,68.61277705375076,69.72455992742994,71.28693222993454,0.0,0.4376061126282005,0.47649080663478915,0.5328988771442928,0.0,0.6599741907942132,0.7493143571291443,0.8539031492372449,0.9710855739314564,0.0
1041,14,625.95,33.94,70.59267876545292,68.26908447124428,60.551631548496935,0.9152537757936132,663.7258917793205,5.848933567359611,561.3284684808214,33.48617998117441,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,70.59267876545292,71.28566055127087,62.01959374437453,0.6694058221095087,0.9152537757936132,5.442884250473488,3.881219183970172,65.03065458350223,5.848933567359611,65.03065458350223,65.41857763650884,66.38682780126167,67.48720537714168,68.75591943269292,69.54467748014612,69.88518855364225,70.01131740775581,70.14279819155689,70.59267876545292,0.0,0.7075547761806413,0.7972753046359677,0.9019463497386822,0.0,1.0,1.0,1.0,1.0,0.0
1042,15,460.6,32.85,70.64191246754764,69.72355178547559,62.04630017047116,1.0000000000000002,392.2368883334509,42.111257225543774,212.56347354222044,35.79927044901532,0.0,0.0,0.8652275087027862,0.8652275087027862,16.637335268221022,70.07156290938978,70.64191246754764,62.22511161127313,0.9155351364507164,1.0000000000000002,5.757210611132309,4.195545544628994,68.21828445394885,42.111257225543774,68.21828445394885,69.27850320995641,69.53085452056371,69.64893751662622,69.76570650432828,70.00927379897499,70.1380881768351,70.27923791473722,70.4438423473103,70.64191246754764,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1043,16,229.05,30.99,69.92237223209123,67.17496027639898,62.04630017047116,1.0000000000000002,58.28753417731975,199.3012698702112,0.0,37.30036425754709,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,69.92237223209123,70.63448383751118,62.22511161127313,1.0000000000000002,1.0000000000000002,5.578896511181867,4.0172314446785515,59.07282832699521,199.3012698702112,59.07282832699521,64.13373413892056,67.1540089326034,68.46914196265966,69.3066448460631,69.32444401680812,69.40747494736112,69.53122924919953,69.68242970069204,69.92237223209123,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1044,17,37.17,27.68,68.90307001164648,59.51128389761582,60.9120933205073,0.9698059924530141,0.0,593.001415793519,-91.79584113615364,34.989241549066215,0.0,0.0,12.45140803988368,12.45140803988368,239.42633357965846,68.90307001164648,69.91220947834414,62.22511161127313,0.9698059924530141,1.0000000000000002,4.950905853839449,3.474810031591129,37.64096322699508,593.001415793519,37.64096322699508,49.22617626245605,55.10763567883965,59.191934713323356,64.52332628036055,66.28681463458145,67.44967385679048,68.12767927450311,68.51202697570237,68.90307001164648,0.0,0.8155945814413175,0.9730473657297801,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1045,18,0.0,25.62,63.627967975669094,49.42476057432033,59.27717840354765,0.791421266965608,0.0,1084.8146335517176,-407.08679909613124,27.983269743645078,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,63.627967975669094,68.90019153131476,62.01959374437453,0.791421266965608,0.9696831808112041,3.8381079505443454,2.517247790923851,29.479163768104634,1084.8146335517176,29.479163768104634,35.59080195852441,42.37112816248862,47.4222822921956,50.98211061410294,54.17150748007267,56.69818624416303,58.844451336341,60.584645897080165,63.627967975669094,0.0,0.2744122820352392,0.5392534257127473,0.7528327750395779,0.0,0.9734503859716906,1.0,1.0,1.0,0.0
1046,19,0.0,24.34,55.67520987390567,43.285716254741516,55.682191378170856,0.5059255357862684,0.0,1080.3921444864973,-672.4527742934135,21.583430343312266,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.67520987390567,63.61046070684838,61.69337439606538,0.5059255357862684,0.7909837644502316,2.7361323757146527,1.5507134039854453,28.59340720535055,1080.3921444864973,28.59340720535055,31.23084513232194,36.14564063863184,40.22996422638079,42.15112136622308,46.61492225679521,49.968795016927196,52.46676080271049,54.31819635473657,55.67520987390567,0.0,0.0,0.05279464627774932,0.2959647789622397,0.0,0.6361263552919323,0.7712519630670585,0.8619767971704312,0.9233642097344679,0.0
1047,20,0.0,23.24,53.49685375984713,40.7137400421161,49.73057779947226,0.2971780119043078,0.0,732.6610570461705,-571.8617140267582,19.150885102739483,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.49685375984712,55.66844490464444,58.846145692384006,0.2971780119043078,0.5054134403354715,1.9843204335658482,0.9719813046159442,28.483264403373795,732.6610570461705,28.483264403373795,29.223003619320842,31.373780465042646,35.851447774057085,38.41314501045761,42.84263514166032,46.5634812975899,50.318155627317616,52.879098565064325,53.49685375984713,0.0,0.0,0.0,0.0,0.0,0.27708730422063593,0.4498317942184183,0.6115773527145205,0.7417496321765797,0.0
1048,21,0.0,22.37,53.424225501344,39.975449478928255,46.47204989607433,0.17546701964089656,0.0,361.3740788582105,-328.2488586134457,18.529827968345057,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.32494909930531,53.494604653299234,58.4828698478575,0.17546701964089656,0.29692851757674,1.6044165267393442,0.7068294225869787,28.44296069855647,361.3740788582105,28.44296069855647,28.843660548704545,30.092673260920836,32.77677491681359,35.57948685638043,42.4399318626075,47.32220623730413,50.681750815239255,53.424225501344,53.424225501344,0.0,0.0,0.0,0.0,0.0,0.0,0.22546652985311613,0.42129968577110555,0.5815029218620541,0.0
1049,22,0.0,21.62,54.170366450760845,40.235918781162404,44.317287491899094,0.12373376843885256,0.0,120.9566945704095,-158.35646243294542,19.175839458594428,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.423375505839616,54.16881917199273,58.16257752518294,0.12373376843885256,0.17535593357597498,1.4642839927104572,0.6004005162939783,28.39268881327896,120.9566945704095,28.39268881327896,28.77893260782972,29.908519657195946,32.204716449150226,34.84571523400907,41.618968996554926,49.54838764122556,53.07549269838123,54.170366450760845,54.170366450760845,0.0,0.0,0.0,0.0,0.0,0.0,0.06943656936588383,0.3169505419948195,0.4797492677112645,0.0
1050,23,0.0,20.95,54.628321227020635,40.61408485971828,43.50454254094941,0.09787493040575113,0.0,26.081611518134967,-72.68698229936317,20.146699907857126,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.16947369983992,54.62651219001535,57.959290643435985,0.09787493040575113,0.12367129776835878,1.418055681284525,0.5651250690218602,28.323864338688576,26.081611518134967,28.323864338688576,28.784254455616956,29.95558397581019,32.17764593273348,34.8942586343126,41.83973633780914,51.55538142051939,54.628321227020635,54.628321227020635,54.628321227020635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2608724316537427,0.4242520811865152,0.0
1051,0,0.0,20.37,54.96998665294875,40.781313934361194,43.05837418126086,0.08721765378233803,0.0,0.0018600269566102629,-32.67786224465768,20.97569566634328,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.627399564797585,54.96861396475085,57.84835698949579,0.08721765378233803,0.0978549686812693,1.39707812559127,0.5414743537292259,28.244648666265412,0.0018600269566102629,28.244648666265412,28.80068578654518,30.028929253479486,32.23657281615688,35.15533303973343,42.23364631918202,51.449376903925085,54.96998665294875,54.96998665294875,54.96998665294875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22568674499299812,0.384836831483368,0.0
1052,1,0.0,19.88,55.149787128579405,40.81667100746821,42.86536831789943,0.07775077230068944,0.0,0.042157073347439275,-24.05264799342287,21.5367070103061,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.96904251921174,55.148631716345776,57.76954518311581,0.07775077230068944,0.08720033856625457,1.3754992615077064,0.5182163885219335,28.16588394923731,0.042157073347439275,28.16588394923731,28.79142304452968,30.047285732500175,32.23957755473229,35.38446071227897,42.262325013737716,50.77658358571589,55.149787128579405,55.149787128579405,55.149787128579405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19461902290276514,0.3496363832020609,0.0
1053,2,0.0,19.46,55.227002941368156,40.805117884556566,42.72071281558961,0.06883381368031205,0.0,0.6095673793431456,-21.746706086005016,21.94546154161693,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.14882681710548,55.225975066330555,57.69915358905297,0.06883381368031205,0.07773477665638852,1.3529442325868066,0.4951451404107508,28.08775755037191,0.6095673793431456,28.08775755037191,28.769974099272957,30.048705001559377,32.242602010594794,35.56576476820078,42.185119997255335,50.13654781204868,55.227002941368156,55.227002941368156,55.227002941368156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16545701238839758,0.31637968337378675,0.0
1054,3,0.0,19.06,55.259935644355934,40.72757174985267,42.5604453901804,0.05973997045718751,0.0,5.635659587722429,-22.489885062222413,22.279798448908373,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.22602988117448,55.25893341082868,57.63264009631791,0.05973997045718751,0.06881783603144194,1.3250287745502132,0.46996468425609483,28.014833283742654,5.635659587722429,28.014833283742654,28.723152053691894,30.008663922107655,32.19584022248517,35.64804678672946,41.91083804595853,49.40832520130537,55.14951632722317,55.259935644355934,55.259935644355934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13539288135074476,0.2827869118495678,0.0
1055,4,0.0,18.78,55.2657377889261,40.37424597102991,42.21225056249958,0.04874150102237983,0.0,33.378292745225586,-30.97722822941407,22.31963631675614,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.258954770004244,55.277756251422126,57.56544484759118,0.04874150102237983,0.05972226441370627,1.2693308454883219,0.4307005742568325,27.977185497538482,33.378292745225586,27.977185497538482,28.58347106166241,29.7840055225982,31.857241117594725,35.35526104970241,40.83693468538147,47.7927632188879,54.35676676925071,55.2657377889261,55.2657377889261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09474879265870506,0.2464417144979537,0.0
1056,5,0.0,18.76,54.75120376635623,39.153661503475064,41.25259912384986,0.030043642657073245,0.0,125.54456382120314,-61.65992338777034,21.51445941075257,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.75120376635623,55.26475708636066,57.492738389131155,0.030043642657073245,0.04871791730012588,1.122271822256422,0.3420228416506439,28.048806237983854,125.54456382120314,28.048806237983854,28.316772455539194,29.14655918507749,30.765964072506396,33.961062222511266,37.96524898719868,43.69012256006184,51.26942245221259,54.54540220327622,54.75120376635623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009978294675017034,0.20032720392449568,0.0
1057,6,40.47,20.33,52.486107512440434,36.53530549314272,37.91589030618575,0.008130931325789115,0.0,291.5665602278669,-126.38808023640203,18.0167451630516,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.486107512440434,54.74988370675687,57.40037300793096,0.008130931325789115,0.029983045922337345,0.8126885168654793,0.17542909070744211,28.230247022368022,291.5665602278669,28.230247022368022,28.230247022368022,28.50253846438592,29.299797574612008,31.316069067549098,33.78617504448684,37.481581357813226,43.010093173507414,49.80698431155555,52.486107512440434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05691651928052381,0.0
1058,7,248.0,23.81,45.004078530181545,36.49540100720284,35.77039945345371,0.0,308.68456363073454,367.4697211926758,-69.09991448596095,13.106703954049358,0.0,0.0,15.40981557517494,15.40981557517494,296.3131263937982,45.004078530181545,52.477732425749046,57.11310961123579,0.0,0.008079257945413747,0.7407966553495549,4.742424261096134e-05,32.75991311889333,367.4697211926758,32.75991311889333,33.7891548084368,34.07372910433156,34.33692924858049,34.57890190494354,34.84993898772827,35.01521339058574,36.481899250597124,40.29315536164837,45.004078530181545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,42.5438915718422,40.8333288083235,39.460500392333834,0.0,661.318157374015,255.4850114604331,90.29256939901069,12.034232421336956,0.0,40.828114934580306,15.409815575238177,0.0,255.4850114604331,41.81668248944477,44.92194272102482,44.50625176119787,0.0,0.0,1.1345955688417735,0.0,37.84263077434205,255.4850114604331,37.84263077434205,39.86243622925681,40.28080829451524,40.667563590715076,41.03348562472674,41.43333731541941,41.74377535532944,42.03821238766555,42.31281863097134,42.5438915718422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,51.55488970068611,48.749482399128816,46.24237148869728,0.0,961.0152962533624,225.43910805074574,165.9446656788148,15.771950447751715,0.0,1.172186726987432,9.88047154288942,8.85125575717177,188.81797888116103,42.87482194073275,51.55488970068611,48.27662661451869,0.0,0.0,1.8543998065966723,0.29953714906452045,44.76875959653216,225.43910805074574,44.76875959653216,47.08624899037065,47.651277422740236,48.2000744909604,48.746413887436326,49.46582576848241,50.00119613332537,50.528450010133916,51.04726414346949,51.55488970068611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,62.82376344235896,59.32626728635511,55.4053287621354,0.0030222844370286113,1132.812617102462,139.54068704036334,230.37820531238256,22.88110569394795,0.0,0.0,4.061983745779365,4.061983745779365,78.10730097326432,51.831903494968785,62.82376344235896,57.031057736805515,0.0,0.0030222844370286113,2.8247906309648707,1.2631255644615564,55.04231140783638,139.54068704036334,55.04231140783638,57.01622338691356,57.732148544753265,58.43731619832434,59.14030445028302,60.074479535741666,60.758290743830244,61.42419249993263,62.0973305908595,62.82376344235896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005627122656442154,0.015528868402758127,0.0
1062,11,919.47,33.21,71.99939178089794,67.38662512728459,57.37491778498504,0.1874588924925188,1069.7046198275236,49.787315694255796,424.7867026403296,31.18167183315603,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,62.85352595039696,72.00985284600847,57.57985069110617,0.0030886424794181805,0.1874588924925188,3.8135262632650084,2.2518611967616935,63.63501288612029,49.787315694255796,63.63501288612029,64.37263448522793,65.09983135324941,65.92366292856255,67.22390545367121,67.24939923032206,68.13251950123279,69.10076352525533,70.20713151638111,71.99939178089794,0.0,0.0975528700725897,0.11737187709727856,0.13925044697727038,0.0,0.19229804734825284,0.22169360390416462,0.2541200564949924,0.2899253455530829,0.0
1063,12,915.47,34.36,72.00090642405904,66.96113650681917,57.719852226789115,0.35992611339455605,372.67320462913074,9.190079277539887,360.59348255628043,32.65927050055578,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99859438369228,72.00753356480486,58.07081863575401,0.1879370850710508,0.35992611339455605,4.144350118116246,2.582685051612931,63.32854151580533,9.190079277539887,63.32854151580533,63.61747305904886,64.44386438977087,65.38588356951972,66.44307118105236,66.62925675117395,67.7187226178237,68.86275443789603,70.00718401400275,72.00090642405904,0.0,0.21651121771491125,0.25011549388711807,0.28837800697027954,0.0,0.361913720157289,0.4060757565210822,0.46107928063420656,0.5354093178770056,0.0
1064,13,837.9,34.91,72.00030870486614,67.16372141953522,58.20870353059031,0.6043517652951542,559.1569745856733,1.5068169532604507,511.04375999071436,32.4323935906777,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.90863551967298,72.00515285432849,58.874452514111645,0.36014655747428526,0.6043517652951542,4.669567882158158,3.107902815654844,64.19378543461576,1.5068169532604507,64.19378543461576,64.28418157151498,64.87503270968156,65.52389069781594,66.23094236900951,66.39192018812061,67.59081803734513,68.92393443046244,70.38960209638651,72.00030870486614,0.0,0.3642161380668659,0.4107097679568472,0.4632442438866166,0.0,0.5866012031133977,0.67619452933942,0.79227021764711,0.9372262570558211,0.0
1065,14,683.5,34.81,71.30734118550612,68.76969523962653,60.21430424722155,0.8746382990366123,755.5012046152123,5.945929682143424,604.2235331328062,32.96858934781087,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.30734118550612,71.9990332774708,62.0191731427675,0.6045983617321861,0.8746382990366123,5.3861545677434775,3.8244895012401625,65.26264125402209,5.945929682143424,65.26264125402209,65.65593811432406,66.69719478424113,67.85609780893158,69.12750176092356,69.60166471835737,70.88177507714767,70.99978342499773,71.11438497789943,71.30734118550612,0.0,0.5987595173567936,0.702140829691476,0.8215677462080151,0.0,1.0,1.0,1.0,1.0,0.0
1066,15,476.45,34.05,70.71262639471671,69.67912299606228,61.58239486331345,0.997320293058098,427.77655759590874,42.79828434125251,286.4748256088186,34.87465845739661,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,70.71010187508841,71.30628070385269,62.04259254463246,0.8749374997528395,0.997320293058098,5.7362581825408565,4.17459311603754,67.51782653888591,42.79828434125251,67.51782653888591,68.41027157208845,69.6797475011662,69.83787263270524,69.97125953295455,70.25306082543285,70.38748284098057,70.50748221777056,70.6167439919056,70.71262639471671,0.0,0.9812420514066843,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1067,16,241.75,32.39,70.05975288348705,67.30878060262222,62.024289496071376,1.0000000000000002,87.05730793464157,199.80471726437096,17.256344190732978,35.83901451648443,0.0,0.0,4.098917938755162,4.098917938755162,78.81750325557533,70.05975288348705,70.7115121859888,62.0557465321188,0.9974333978172936,1.0000000000000002,5.5876717586946745,4.026006692191358,60.23582029615851,199.80471726437096,60.23582029615851,63.37969776426187,66.1310084235207,68.00150877949898,69.3875072490843,69.521803720654,69.64950945797236,69.77942347470756,69.90308698544516,70.05975288348705,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1068,17,39.35,28.61,69.0852013586742,59.57789863198862,60.9091750343601,0.971001485346364,0.0,595.5588133042552,-88.85045520632882,34.18854731322942,0.0,0.0,12.45140803988368,12.45140803988368,239.42633357965846,69.0852013586742,70.05086521506266,62.0557465321188,0.971001485346364,1.0000000000000002,4.957924398077212,3.4781028181225393,37.96138194994942,595.5588133042552,37.96138194994942,49.43139944926279,55.20975045926429,59.16804445674555,64.34201371091373,66.12033623157197,67.3685894567645,68.15598279866943,68.63249797931736,69.0852013586742,0.0,0.8230804366448526,0.9739299607796937,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1069,18,0.0,26.66,63.61263003580687,49.45276285436998,59.27657031100311,0.7935504646410015,0.0,1086.551802999538,-405.1227940140774,26.983644291020088,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,63.61263003580687,69.08207448935345,62.04259254463246,0.7935504646410015,0.9708813532492789,3.84438895078696,2.522523765428373,29.51456624890839,1086.551802999538,29.51456624890839,35.64435725011521,42.43596881015713,47.48846972955173,51.040196667152216,54.2071973558739,56.7107185171604,58.83920498869216,60.56668971372213,63.61263003580687,0.0,0.28224938368833036,0.5441469644059033,0.7548881704135946,0.0,0.9735687339791813,1.0,1.0,1.0,0.0
1070,19,0.0,25.07,55.6972568397922,43.322981420526965,55.72592630529667,0.5074615059131159,0.0,1080.5595828136793,-672.5681996029217,20.88333263760441,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.6972568397922,63.595129823522306,61.685028317692115,0.5074615059131159,0.7931146515035921,2.7429460353357276,1.554863955053807,28.600130923839714,1080.5595828136793,28.600130923839714,31.29570667080565,36.20790036445333,40.2854819354627,42.209138005799595,46.66113217671211,50.005702311093046,52.49627181593062,54.34180659552128,55.6972568397922,0.0,0.0,0.056996937337815315,0.2983053899613769,0.0,0.6379630136825822,0.7723839413403079,0.862729670062283,0.9238515890074456,0.0
1071,20,0.0,23.92,53.527134579323636,40.75841740851503,49.78732353268158,0.298262383923449,0.0,733.388520815654,-572.4654529792109,18.508560158421435,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.52713457932364,55.69051624906311,58.847123361301584,0.298262383923449,0.5069512038029925,1.9910489543617713,0.9759700982520562,28.488694042699912,733.388520815654,28.488694042699912,29.24623526928219,31.425649910425708,35.93903295627285,38.49078287489053,42.90381262003816,46.621708687043444,50.36400337685335,52.911889512893985,53.527134579323636,0.0,0.0,0.0,0.0,0.0,0.2795388595825738,0.45171939899299934,0.6134802859958322,0.7430981428927379,0.0
1072,21,0.0,23.17,53.46115504676226,40.02093094437683,46.538539019202034,0.17653745643597568,0.0,361.8675562618593,-328.03890268230725,17.770135245768028,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.35727059248501,53.524911905899714,58.485570250533456,0.17653745643597568,0.29801406786268503,1.6114112628543056,0.7110918961299927,28.452241163917858,361.8675562618593,28.452241163917858,28.863813308284886,30.13146078120971,32.84267580691595,35.65929138455591,42.527444164958375,47.37349892363541,50.72374360547672,53.46115504676226,53.46115504676226,0.0,0.0,0.0,0.0,0.0,0.0,0.2283354686465573,0.42358959982714434,0.5838371265781281,0.0
1073,22,0.0,22.56,54.221027968638474,40.29175119852155,44.362693415754634,0.12504442980020905,0.0,121.1510823040061,-158.38184020861414,18.282617453829715,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.460329298579566,54.21951246470969,58.16724884984223,0.12504442980020905,0.1764269651387152,1.4719775630966743,0.6047675723998835,28.411350753123838,121.1510823040061,28.411350753123838,28.807037297220123,29.953175170775104,32.27264468153708,34.92848536047585,41.743560428334554,49.617005002463486,53.11749881132364,54.221027968638474,54.221027968638474,0.0,0.0,0.0,0.0,0.0,0.0,0.07333011167070623,0.3198935860399749,0.4820873108907822,0.0
1074,23,0.0,21.88,54.67608172006023,40.67902468933063,43.58915907720959,0.09880782852786008,0.0,26.13190200276888,-72.49888160350785,19.27110185728502,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.220158867402525,54.67429098679306,57.96396925269668,0.09880782852786008,0.12498251950184408,1.4265745592367545,0.5697608058165355,28.355097431419626,26.13190200276888,28.355097431419626,28.822483188583483,30.009751875314933,32.253380971634606,34.983817845080885,41.96525584263668,51.68172922702309,54.67608172006023,54.67608172006023,54.67608172006023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2643603353744679,0.4272944643205526,0.0
