hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,55.28462004368826,41.28531063473192,43.65460147802556,0.09647720711900662,0.0,0.0018823712249913193,-35.041345401739335,18.2555772083551,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.95227517397227,55.283318770752096,57.902421774246285,0.09647720711900662,0.1081801987748614,1.4658363126126732,0.5811893508010756,28.433646937476,0.0018823712249913193,28.433646937476,29.041094894691064,30.401805225327486,32.79444071431436,35.85877432255788,43.280233925682595,52.83778251404786,55.28462004368826,55.28462004368826,55.28462004368826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26006865229346704,0.4152717975395793,0.0
2084,1,0.0,22.78,55.46450536539533,41.339679422396976,43.427891362739935,0.08794186108745328,0.0,0.04265565717272563,-22.97529088520794,19.128682572949682,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,55.28374546244183,55.46341967996731,57.830426759879664,0.08794186108745328,0.09646153076295184,1.446664974382633,0.5586043993484854,28.400423495305045,0.04265565717272563,28.400423495305045,29.066415914421597,30.449436443139152,32.81733855431711,36.11912774079281,43.33437506602226,52.14271082325857,55.46450536539533,55.46450536539533,55.46450536539533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23221225064597517,0.38338077696619766,0.0
2085,2,0.0,22.34,55.5398457812003,41.3382443227663,43.274261840217875,0.07994613286373811,0.0,0.6167273696730378,-20.085269800248827,19.568950243407112,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.463614064992804,55.53889157326297,57.76665393232264,0.07994613286373811,0.08792749179801622,1.4264792967696482,0.5363131895336067,28.36552235239636,0.6167273696730378,28.36552235239636,29.07922596133125,30.47877235598844,32.84074231113952,36.328797021795154,43.26130536129606,51.399240555455826,55.5398457812003,55.5398457812003,55.5398457812003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20622576371629533,0.3533971663298714,0.0
2086,3,0.0,22.26,55.56186033999827,41.270790955643236,43.11067234195426,0.0718314583172377,0.0,5.700274965910605,-20.57185040040325,19.59100042053239,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.538950386598636,55.560949963947486,57.70668690066822,0.0718314583172377,0.07993182125692322,1.4011880213831929,0.5122935254391141,28.33460688564484,5.700274965910605,28.33460688564484,29.068876083211705,30.466855020776453,32.81462552736265,36.43572400014684,42.97863457641271,50.58094067987657,55.49808854075494,55.56186033999827,55.56186033999827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17973697594680227,0.3230832322738616,0.0
2087,4,0.0,22.2,55.56651291776774,40.920621441479724,42.75741713365793,0.062024263816226125,0.0,33.75242876032739,-28.668637423378037,19.416079091796664,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.560963300751,55.57781667606646,57.64604987059676,0.062024263816226125,0.07181567744917375,1.3480195135310804,0.47510779571781386,28.31263778452624,33.75242876032739,28.31263778452624,28.958699777327443,30.25692217582605,32.477658144233935,36.149352417024566,41.863338110718075,48.888171649962274,54.774698739017545,55.56651291776774,55.56651291776774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14394572486695467,0.2902241218466282,0.0
2088,5,0.0,22.11,55.093257457942414,39.677458066291116,41.773134826249276,0.04504721260992618,0.0,127.05474276910341,-58.74897129172006,18.673078428033094,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,55.093257457942414,55.56561415516659,57.58031709192667,0.04504721260992618,0.062003163014082235,1.2022916923339761,0.38556427742856103,28.316111553154805,127.05474276910341,28.316111553154805,28.672303335477157,29.59189808882629,31.332927945909795,34.70180646420314,38.879610153272196,44.69158966902752,51.82787811759471,54.883265603254756,55.093257457942414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06696149843336774,0.24836898983611552,0.0
2089,6,122.2,23.78,53.12003465305621,38.55018571612723,39.60958283330428,0.017284834514325522,124.14879572001013,296.69293813670345,-109.62644874177833,15.95275449328332,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,53.120034653056216,55.09201374299246,57.49648038545271,0.017284834514325522,0.04499144231374812,1.0137947954240165,0.21411354049511538,31.609143599893628,296.69293813670345,31.609143599893628,32.107807860645586,32.263082873542054,32.40285823179703,32.821021860361085,34.86893519038503,38.48630850430176,44.54798740430727,50.76697214038229,53.12003465305621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12099384160027866,0.0
2090,7,367.77,26.92,47.06471194585342,40.35040206906799,39.441270863651596,0.0,487.92875593161534,388.4881744429358,-39.41155534734728,12.898661142814804,0.0,0.0,15.4098155751749,15.4098155751749,296.3131263937985,47.06471194585342,53.11264738246551,57.24134648170679,0.0,0.017239034407628126,1.1003367157699955,0.03511323894073802,36.38230189648801,388.4881744429358,36.38230189648801,38.10831628866615,38.48735386575938,38.84409625418589,39.18857920226765,39.59869796717749,39.88903750081322,40.232104114622196,43.617284130130095,47.06471194585342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,48.195517691752485,45.952797193872925,44.35025751718815,0.0,848.7930980149183,324.0747585229675,120.11731533495225,12.625283561215765,0.0,0.0,15.409815575238177,15.409815575238177,296.3131263950132,45.65234889984465,48.195517691752485,48.06107442688608,0.0,0.0,1.6124297717006952,0.10942575925592014,42.075794279737764,324.0747585229675,42.075794279737764,44.82214655631105,45.288242969895755,45.72552734176427,46.15444309349432,46.68806742029687,47.099341531870316,47.49728658956447,47.872817495530725,48.195517691752485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,58.09793614122714,54.875424323880445,52.09105707281837,0.0,1126.0430242416885,295.5294097056529,189.40855349411862,16.826819427172172,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,48.52301462103015,58.09793614122714,54.371658389913385,0.0,0.0,2.426116566809587,0.8644515003062723,50.11040220524493,295.5294097056529,50.11040220524493,53.0496127037816,53.690203188131946,54.309589234875254,54.92607222602999,55.73776173797395,56.341741119512534,56.936954549881214,57.523366819778005,58.09793614122714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,70.01193659923537,65.58504554696883,57.19710891923583,0.09855445961791406,1272.8857983000764,172.83249967489462,326.1733478995178,24.573338660150576,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326446,58.37461842482797,70.01193659923537,57.350887058818536,0.0,0.09855445961791406,3.5015965267746294,1.9399314602713145,60.95243060941955,172.83249967489462,60.95243060941955,62.9102225323673,63.62121040997568,64.38186702434133,65.20586229249847,65.94726621153518,66.86084572616994,67.84093735003434,68.89000836932728,70.01193659923537,0.0,0.03260892641643807,0.046185373426556986,0.06129387964367643,0.0,0.10220893552381596,0.1239367342141887,0.14820383869145584,0.17544352940926636,0.0
2094,11,1031.03,38.09,71.99894778847447,66.16706654573782,57.548980286338676,0.2744901431693348,490.8108934670655,54.05241219310342,367.8453244965433,28.191624834102573,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,70.04119902506909,72.02044054735806,57.85131832060454,0.0989742459284007,0.2744901431693348,3.910163383214655,2.3484983167113396,61.57306348866964,54.05241219310342,61.57306348866964,62.59799922574996,63.42177008820813,64.36067850098291,65.48803459854504,65.77200127176715,67.06092287453318,68.52204317344344,70.13747559775898,71.99894778847447,0.0,0.1484761193447888,0.17730693316029505,0.21010685305302587,0.0,0.27681055108239117,0.31629624181525706,0.36677514342731393,0.42565916030227174,0.0
2095,12,1018.62,39.28,71.99863568704473,65.61772039493889,57.837617386679256,0.4188086933396202,299.18103638425015,9.190228870474156,301.7404022120588,26.68581721173865,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.9986111279741,72.005697141138,58.35411370764906,0.2749032229278604,0.4188086933396202,4.173468373517004,2.611803307013688,61.72591649967635,9.190228870474156,61.72591649967635,62.037076384665575,62.83819534075899,63.75136680041926,64.80667291839463,64.80667291839463,65.77740758218351,67.0328225470163,69.18723731125552,71.99863568704473,0.0,0.23222934032144882,0.27438092388817814,0.32298337876365113,0.0,0.40821415376125203,0.463973519392705,0.5528226834255734,0.6770568538245328,0.0
2096,13,926.7,39.82,71.99896632206082,66.0791284392431,58.21878616615077,0.6093930830753814,458.83301601405714,1.506896937164063,398.47275590251076,26.570606272377066,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.91769871333962,72.00613938591117,58.9943178939535,0.419261805453452,0.6093930830753814,4.604223886321504,3.04255881981819,62.730229361617134,1.506896937164063,62.730229361617134,62.79546388428715,63.412471710618654,64.08645116950385,64.85219810925958,64.93313931111355,66.30444599681347,68.00738944197884,69.89631328568383,71.99896632206082,0.0,0.33596041010206684,0.3901007455399585,0.45243674919218474,0.0,0.5834085942107186,0.6790147579517432,0.8276713775542484,0.9971589469767498,0.0
2097,14,762.12,39.69,72.00083748931154,68.72133521596331,59.95439904193711,0.8294317930644769,713.6918904303647,5.983702718104759,494.6409510493004,28.203274903772463,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.72653987005695,72.00450771560199,62.03220812188929,0.6099305997348844,0.8294317930644769,5.283728799130031,3.7220637326267147,64.8057220650816,5.983702718104759,64.8057220650816,64.91804861901056,65.7389127884771,67.06462584535012,68.70531859021997,69.42571069904416,71.5608961894499,71.89826563459533,71.95588300662018,72.00083748931154,0.0,0.5032407633260305,0.6062122650097099,0.7401888521755466,0.0,0.9563806709400499,1.0,1.0,1.0,0.0
2098,15,531.28,38.8,71.68291471748593,70.43494925613928,61.509148745651984,0.9849102564085171,552.2905681077987,43.54742557526937,358.2774464967858,30.571415548597898,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.53260513708301,71.99993026036032,62.037230345559394,0.8296034139805559,0.9849102564085171,5.761900526113971,4.200235459610656,67.69023772560672,43.54742557526937,67.69023772560672,68.43187386732468,69.7495573100746,70.94557788085173,71.08820748853114,71.34427152841981,71.43391218802311,71.50944728954006,71.5869747156304,71.68291471748593,0.0,0.8943717948596184,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2099,16,276.6,37.14,71.09614619761291,68.78724602776602,62.042734497760236,1.0000000000000002,166.43203160256735,204.5858881776021,44.98834976538157,32.140575190728555,0.0,0.0,4.098917938755154,4.098917938755154,78.81750325557535,71.09614619761291,71.68190227396235,62.11516007889061,0.9850259227897461,1.0000000000000002,5.691606094348282,4.1299410278449695,63.87522235041386,204.5858881776021,63.87522235041386,65.26033455363455,66.77688809568805,68.60837269538212,70.3715628864299,70.6171849811612,70.76734224186558,70.8761321503853,70.96819336209116,71.09614619761291,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2100,17,50.88,34.38,70.21789795228713,60.66530128465287,61.02320310327548,0.9798302637801374,4.498592729736102,611.3467528819231,-68.3110168580866,29.72075977031836,0.0,0.0,12.451408039883665,12.451408039883665,239.4263335796588,70.21789795228713,71.08842853285725,62.11516007889061,0.9798302637801374,1.0000000000000002,5.055037174425862,3.558731012381654,39.379071761758695,611.3467528819231,39.379071761758695,50.273034141210786,55.99016915412175,60.02327212622735,65.39287372277245,67.18822474322481,68.43975277775763,69.24717819043968,69.75018760714038,70.21789795228713,0.0,0.8670781326340332,0.9917337138269271,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2101,18,0.0,31.58,64.53391408033792,49.93541026077503,59.45473021026378,0.8091954227178897,0.0,1117.4113597046385,-389.5234440037141,22.836888048763846,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.53391408033792,70.21480681038115,62.037230345559394,0.8091954227178897,0.9797239073144056,3.914788926672676,2.587974509540364,29.67454573728471,1117.4113597046385,29.67454573728471,35.91552173197794,42.78115824185296,47.84365555584357,51.5556467817586,54.66573799393941,57.22887742030277,59.3631559480508,61.127867810870995,64.53391408033792,0.0,0.32462868851613685,0.5808269755883836,0.7761014523497491,0.0,0.9828108425709567,1.0,1.0,1.0,0.0
2102,19,0.0,29.7,55.98035975000935,43.56947102266995,55.992408846098236,0.5229412692202723,0.0,1099.903969898673,-671.0714098697468,16.565112190940546,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.98035975000935,64.51456819309378,61.88790115119436,0.5229412692202723,0.8087705319598633,2.7983198445831117,1.5949443215681245,28.638077763963885,1099.903969898673,28.638077763963885,31.666590164019716,36.55695146666474,40.59263398792525,42.5481279929605,46.94329406669661,50.24105307136437,52.69260229356668,54.51058683906459,55.98035975000935,0.0,0.0,0.08711964863194349,0.319180432765677,0.0,0.6591468693765064,0.7880750514325571,0.8744476161177944,0.9326192662174273,0.0
2103,20,0.0,27.99,53.74372647735396,41.066071972619234,50.2120383125917,0.3085538228762872,0.0,739.6517434597205,-579.1875044192163,14.687936911261634,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.74372647735396,55.9732239688673,58.864678150508915,0.3085538228762872,0.5224412965458565,2.043980164212278,1.0109337088287862,28.52084706853819,739.6517434597205,28.52084706853819,29.382902262018977,31.765893808878776,36.5619676547125,38.991847134834686,43.2933599269412,47.082940856201866,50.72642819257209,53.15415609427234,53.74372647735396,0.0,0.0,0.0,0.0,0.0,0.3012285242943546,0.468698904308765,0.6325591813925903,0.7573901501383006,0.0
2104,21,0.0,26.65,53.72368001757109,40.31930099897567,47.02775234126647,0.1862442210564099,0.0,365.3358366434668,-327.65451790817895,14.567067701121095,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.587461466051415,53.76974679315556,58.514178282801964,0.1862442210564099,0.3083140072425534,1.6640772598678544,0.7461048039105634,28.496086778895197,365.3358366434668,28.496086778895197,28.970840765196744,30.367203874350544,33.29149478485812,36.20122405704552,43.03594820225205,47.70082807021594,51.03098266558726,53.72368001757109,53.72368001757109,0.0,0.0,0.0,0.0,0.0,0.0036751680537998486,0.25188417849935335,0.44331737759365264,0.6048328232480634,0.0
2105,22,0.0,25.46,54.55363742799941,40.6460279956433,44.68161877704824,0.135554817766331,0.0,122.36274393580652,-160.90770914943744,15.685267952497899,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.722924844681515,54.551554522958796,58.209260164287144,0.135554817766331,0.18607266125745378,1.5260292479797513,0.6401145163856257,28.480973258399843,122.36274393580652,28.480973258399843,28.933912887684855,30.195092846343794,32.6950558416789,35.46787646366143,42.64606678573737,50.086456188756124,53.38287719052344,54.55363742799941,54.55363742799941,0.0,0.0,0.0,0.0,0.0,0.0,0.1034898786458718,0.3437409771998967,0.5016528685185484,0.0
2106,23,0.0,24.36,54.9461430181122,41.035053399487204,44.09836018661547,0.10787930822605118,0.0,26.444229959614706,-70.78109495638301,17.118413355179744,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.55282649704383,54.94447527549444,58.00305844030735,0.10787930822605118,0.13549237000902248,1.4824666046650805,0.6029141800328184,28.45905024379931,26.444229959614706,28.45905024379931,28.979411095047222,30.28038060356466,32.69209623808602,35.54525875916937,42.82275943497212,52.21774857145495,54.9461430181122,54.9461430181122,54.9461430181122,0.0,0.0,0.0,0.0,0.0,0.0,0.013255934454061912,0.2912164438722817,0.4506827792560147,0.0
2107,0,0.0,23.39,55.276845246899924,41.27196177746819,43.63824158434123,0.09626560912599111,0.0,0.0018818565554801602,-34.97208632555578,18.394733649155246,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.94529405122618,55.275542166404236,57.901230495042356,0.09626560912599111,0.10784534754452595,1.464069989159368,0.5802197776498985,28.428878646020866,0.0018818565554801602,28.428878646020866,29.034719656627068,30.391263927925547,32.778237449743365,35.83882923066189,43.25230076150194,52.80340690157385,55.276845246899924,55.276845246899924,55.276845246899924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25926222099931046,0.41459704288262733,0.0
2108,1,0.0,22.66,55.45607051047573,41.325161137359906,43.41257709951887,0.08770551102121885,0.0,0.04264279338442131,-23.000245681561974,19.235470116864477,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,55.27596764560341,55.45498280718262,57.82907695566379,0.08770551102121885,0.09624989147417251,1.4447918762492789,0.5575976598833939,28.393771144153142,0.04264279338442131,28.393771144153142,29.05868989784213,30.437750569873764,32.80034960247573,36.09813785992379,43.3052509069415,52.106128423134344,55.45607051047573,55.45607051047573,55.45607051047573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2313208410260515,0.38261773612248035,0.0
2109,2,0.0,22.43,55.533715476976546,41.325537854561745,43.25974514300172,0.07968869879833815,0.0,0.6165629023190348,-20.108804770385973,19.46588456912917,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,55.45518186160404,55.53276052990432,57.76512752793321,0.07968869879833815,0.0876910964555545,1.4247094287780295,0.535355074634285,28.36027744808012,0.6165629023190348,28.36027744808012,29.072716532688695,30.468512734804094,32.82539429958277,36.308350028936985,43.23406090153109,51.36730731230332,55.533715476976546,55.533715476976546,55.533715476976546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20526220192180147,0.35255868966656545,0.0
2110,3,0.0,22.35,55.55787500125186,41.25957766638917,43.09733856547597,0.07155883690817272,0.0,5.6992146020817,-20.573916054066725,19.489655062420784,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,55.532822671589095,55.55696388854213,57.7050097267816,0.07155883690817272,0.07967435653062838,1.3995205591134419,0.5113764243611726,28.330776535978934,5.6992146020817,28.330776535978934,29.06318003583083,30.457565813982185,32.800418590833495,36.41604810507546,42.95311872274933,50.55303656902658,55.491928420364935,55.55787500125186,55.55787500125186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1787143429495965,0.3221975154076125,0.0
2111,4,0.0,21.97,55.559602231313484,40.90707215209519,42.74414363134335,0.06172724367247345,0.0,33.745574641954626,-28.71698130011144,19.634717073080157,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,55.556971877832055,55.57230494707776,57.64427831263349,0.06172724367247345,0.07154303064376881,1.346140267398523,0.47407446177399176,28.305748032824386,33.745574641954626,28.305748032824386,28.950236405862473,30.24520295852061,32.461429129248025,36.12864501650121,41.836654529038306,48.8599538824507,54.76383191506357,55.559602231313484,55.559602231313484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14281164079729264,0.28927906491002153,0.0
2112,5,0.0,21.49,55.077385999126726,39.658480392532255,41.75794021284231,0.044689370816377326,0.0,127.0006137877638,-58.92016777897639,19.278204845657775,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,55.07738599912673,55.55868696428179,57.578426649892215,0.044689370816377326,0.06170607925126273,1.1998614487651098,0.3843597131576487,28.3036388720152,127.0006137877638,28.3036388720152,28.658158016170322,29.57525422921222,31.312734549344306,34.67834239831863,38.85060638871438,44.6600109602317,51.8083742929382,54.86960071346917,55.077385999126726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06556673669261083,0.2472588590220304,0.0
2113,6,122.43,23.4,53.09696263758999,38.49802729280721,39.563941029856814,0.017056607352603913,121.47985257288663,296.4821332397008,-110.1068023343844,16.296485650434384,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,53.09696263758999,55.07613659713349,57.49425899827204,0.017056607352603913,0.0446334026577169,1.008562682447787,0.2129927359136264,31.539957399143184,296.4821332397008,31.539957399143184,32.02824439137251,32.18040917199539,32.31722196015415,32.77107472302395,34.8311425764726,38.45196068722302,44.49934705814461,50.73740986763443,53.09696263758999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11939625146822737,0.0
2114,7,365.12,27.96,47.04674198558737,40.37574980657267,39.44038397300903,0.0,493.492578784418,388.12010205334593,-37.850446445803065,11.846671311460273,0.0,0.0,15.4098155751749,15.4098155751749,296.3131263937985,47.04674198558737,53.089585596164525,57.23814869756949,0.0,0.017010621254963512,1.102088487867503,0.03467689467240471,36.404285372034366,388.12010205334593,36.404285372034366,38.139536685692335,38.524033843433465,38.886136908154135,39.235868340335045,39.65276461737552,39.94782047465607,40.25860866828833,43.602823477419754,47.04674198558737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,48.20900155471899,45.969295357299984,44.3673651466064,0.0,847.8753440316519,324.12824433239604,120.55762075702754,11.832905376932203,0.0,0.0,15.409815575238177,15.409815575238177,296.3131263950132,45.65273530850214,48.20900155471899,47.99731997772929,0.0,0.0,1.6140026821897917,0.11039836404246074,42.0942526388602,324.12824433239604,42.0942526388602,44.84175729866017,45.30700568644206,45.743448123043876,46.17153160927099,46.70449901210948,47.1148451402233,47.51182880004137,47.88660893730433,48.20900155471899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,58.01125317990484,54.81387096184426,52.05459754550572,0.0,1118.3195036593406,294.91490517813116,188.0978261463461,16.48946373476846,0.0,0.0,9.88047154288942,9.88047154288942,189.9901656081485,48.53067986089216,58.01125317990484,54.31636967403493,0.0,0.0,2.4209178169362757,0.8592527504329611,50.07687634322384,294.91490517813116,50.07687634322384,53.00597752078484,53.641368591633835,54.25553764433103,54.86676667163097,55.67142982577258,56.2702020143609,56.86027302165732,57.441628680637564,58.01125317990484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,69.8236599770765,65.44328448363643,57.19160586751083,0.09580293375541324,1261.3802923146925,172.09297601323348,321.31259643752685,24.279899258502034,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326446,58.28370595659602,69.8236599770765,57.34267689516355,0.0,0.09580293375541324,3.4859252339793043,1.924260167475989,60.85166524062684,172.09297601323348,60.85166524062684,62.80215875289797,63.50375668215874,64.2543629557098,65.06773505874469,65.80501358122969,66.70796767420583,67.67691029483022,68.71423601478234,69.8236599770765,0.0,0.031052309731556087,0.044363265757956245,0.05918090713071691,0.0,0.09938735506611203,0.1207285403550855,0.14456971066469243,0.17133844758177344,0.0
2118,11,1024.0,38.21,71.99973769533736,66.22374110466,57.548848149740365,0.2744240748701855,510.1878454972254,54.020280918657434,373.46006386534066,28.102272911069743,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.85328675491827,72.01877432738726,57.8492919988546,0.09621609270370894,0.2744240748701855,3.9139905256469616,2.3523254591436475,61.65423422791175,54.020280918657434,61.65423422791175,62.67335956465786,63.50066402237462,64.4433677617411,65.56390256549851,65.83968398138337,67.11531769476657,68.56145646552399,70.16405683294188,71.99973769533736,0.0,0.14896049178596524,0.1776538136982011,0.21026962053854742,0.0,0.27660155093281236,0.31637539505480683,0.36646165265366415,0.4246459994273013,0.0
2119,12,1010.95,39.24,72.00223255766794,65.69763717545001,57.84181428780382,0.4209071439019121,305.43524884622053,9.190224120000307,306.2659659117773,26.788311408884287,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99863754701546,72.00550541055837,58.357097463689605,0.27484009561521927,0.4209071439019121,4.18344723896437,2.6217821724610553,61.82361237331592,9.190224120000307,61.82361237331592,62.14400359811736,62.94565080965794,63.8565797869452,64.88513201387049,64.89635670739239,65.87419919177583,67.13256132294266,69.28004701847549,72.00223255766794,0.0,0.23464066585033,0.27673977125293575,0.3251959644473144,0.0,0.41001766779581955,0.4660258934644225,0.55518131265776,0.6785487318448021,0.0
2120,13,922.67,39.54,71.99936369841076,66.142737936272,58.24800389630511,0.6138143010791741,463.41211068274197,1.50690341159381,403.87311826910496,26.890283314346387,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.91913363203001,72.00607809193319,59.14262705902729,0.42109611063652225,0.6138143010791741,4.618462162921272,3.056797096417957,62.798937848568904,1.50690341159381,62.798937848568904,62.868588438849045,63.48199260102376,64.15613399778292,64.92152851078875,65.03675658815975,66.41967696462383,68.09436771785145,69.94497979346622,71.99936369841076,0.0,0.33998737151706226,0.3940270339149344,0.456118768268459,0.0,0.5879662685955179,0.6853551009476203,0.8332455643106247,1.0,0.0
2121,14,759.58,39.07,71.99995644723808,68.80544730920778,59.971205502127845,0.8361927058909123,720.2281235851939,5.982793167930119,499.07652394349026,28.870365325580764,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.71572743633688,72.00438029291067,62.03701895495384,0.6142263350641635,0.8361927058909123,5.303837128013017,3.742172061509702,64.86658617781715,5.982793167930119,64.86658617781715,64.91433130643965,65.88912172724186,67.23665616722887,68.87915089469129,69.63512793187918,71.65999214114679,71.90196062199222,71.95690775520193,71.99995644723808,0.0,0.5133475118125094,0.6187418090170627,0.7528678071146869,0.0,0.9683918132921261,1.0,1.0,1.0,0.0
2122,15,539.85,37.87,71.87421120051984,70.66409894328982,61.566580868086874,0.987548709472538,556.1956982389422,43.55740917275439,350.9628671827353,31.63347829516309,0.0,0.0,0.8652275087027849,0.8652275087027849,16.637335268220948,71.5490764038795,71.99902477179795,62.03701895495384,0.8365997306165263,0.987548709472538,5.784841938783971,4.223176872280655,67.94504929926637,43.55740917275439,67.94504929926637,68.83818194511973,70.48927420236197,71.1203163243661,71.24158886128315,71.45219113474398,71.53821723534149,71.63063266109941,71.74092358847872,71.87421120051984,0.0,0.9128409663077642,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2123,16,281.02,35.98,71.247458291279,69.0003409180665,62.02029639657134,1.0000000000000002,160.0245673003812,205.40051561417795,37.48056375612078,33.549555260473156,0.0,0.0,4.098917938755158,4.098917938755158,78.81750325557535,71.247458291279,71.87313027484167,62.03701895495384,0.987668701394822,1.0000000000000002,5.705916435209784,4.144251368706469,64.08415861208215,205.40051561417795,64.08415861208215,65.41609123974213,67.25887481253962,69.0716039984981,70.61142564962753,70.77217576255896,70.87887504166876,70.97703615203515,71.08234157881357,71.247458291279,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2124,17,50.75,33.3,70.34361979846351,60.78046212902587,61.03194700200544,0.9801729278657354,2.3005515880082585,613.2217656567732,-66.78044569667773,30.969163034948295,0.0,0.0,12.451408039883665,12.451408039883665,239.4263335796588,70.34361979846351,71.23902950275045,62.03701895495384,0.9801729278657354,1.0000000000000002,5.064026058106108,3.569032978750514,39.26614539580037,613.2217656567732,39.26614539580037,50.267129197593434,56.03416176468345,60.11892330255834,65.6375416691615,67.45259660902383,68.68483247534859,69.45178516781776,69.91272862166919,70.34361979846351,0.0,0.8684437895091944,0.9927667055509519,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2125,18,0.0,30.62,64.68180249969387,49.96960694032911,59.474164570418964,0.8094208416114861,0.0,1121.9922019038593,-389.4769299729015,23.874249811670108,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.68180249969387,70.34066096206698,62.03701895495384,0.8094208416114861,0.9800668615041676,3.918159606390871,2.5916968782158696,29.659183725364198,1121.9922019038593,29.659183725364198,35.897902220933496,42.764246480168296,47.828845083342394,51.56586589961604,54.68545662092751,57.2671455384812,59.417701743445356,61.21088932034583,64.68180249969387,0.0,0.3248113306839531,0.5811514460487281,0.776519231489586,0.0,0.9834638830581345,1.0,1.0,1.0,0.0
2126,19,0.0,28.83,55.98859588441733,43.565350970782006,55.99247432814627,0.5232107220915936,0.0,1102.12898167235,-671.4977070869973,17.447256240507674,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.98859588441732,64.66207783489607,61.93154313936251,0.5232107220915936,0.8089956981101012,2.7985833684781176,1.5954853586313864,28.633084806000035,1102.12898167235,28.633084806000035,31.660196569818474,36.54979666131291,40.58496881077849,42.53939421793759,46.935875251772195,50.234671510319416,52.687090358079516,54.50633435464431,55.98859588441733,0.0,0.0,0.08682632002176101,0.319317758871657,0.0,0.6597049489182953,0.7885835380074945,0.8749234845607727,0.9331190042611743,0.0
2127,20,0.0,27.22,53.735551144658096,41.05845864830601,50.20863111932586,0.30865346505204727,0.0,739.5625392014354,-579.6192059167532,15.453252069734155,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.735551144658096,55.98138501438006,58.86567694981532,0.30865346505204727,0.5227104092646632,2.043567577207074,1.0109737107759662,28.515886974025694,739.5625392014354,28.515886974025694,29.375937632386698,31.755771177440202,36.551310176489494,38.98023544878972,43.28309908132815,47.0795786340851,50.72332480128726,53.149758764739936,53.735551144658096,0.0,0.0,0.0,0.0,0.0,0.3013047137608579,0.46877415334707667,0.6328184204978362,0.7576769677585597,0.0
2128,21,0.0,25.8,53.71138685245176,40.30646935448355,47.022531049054045,0.18620362474123542,0.0,365.19036244354436,-327.98525372949194,15.408381373697244,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.57878768377248,53.7586541099043,58.51475135918547,0.18620362474123542,0.30841350451065436,1.6629688333899126,0.7457011091863216,28.487078348540088,365.19036244354436,28.487078348540088,28.95914810434403,30.352650202398184,33.27537163407479,36.184679621096045,43.022082831754744,47.688731662188886,51.02028006844867,53.71138685245176,53.71138685245176,0.0,0.0,0.0,0.0,0.0,0.0034908853768667513,0.25175380153658,0.4433669950783866,0.6048136911968145,0.0
2129,22,0.0,24.58,54.53582445440404,40.626646949078946,44.670955026839096,0.13541574820222685,0.0,122.28966823531566,-161.2419481523138,16.550816441622455,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.71060834950577,54.53372558487265,58.20922079210505,0.13541574820222685,0.18603181733628688,1.5241283487131092,0.6393068958841506,28.46381156171673,122.28966823531566,28.46381156171673,28.914465163173976,30.17305543291388,32.671447908299996,35.44518004205836,42.62236877994499,50.07003913072282,53.369135778624155,54.53582445440404,54.53582445440404,0.0,0.0,0.0,0.0,0.0,0.0,0.10310234391998546,0.34356207188286964,0.5012458216127328,0.0
2130,23,0.0,23.57,54.92384935333885,41.00931854033586,44.08396522346734,0.10763694449717279,0.0,26.42216580646864,-71.08330535939716,17.887237133380022,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.53499274603501,54.92216507489477,58.00224312714139,0.10763694449717279,0.13535309945135415,1.4798189457733684,0.6018370864771415,28.431824836556785,26.42216580646864,28.431824836556785,28.952235706673303,30.2511033415417,32.661575923897566,35.51691145323738,42.793204664388284,52.2002550606172,54.92384935333885,54.92384935333885,54.92384935333885,0.0,0.0,0.0,0.0,0.0,0.0,0.012618788180230966,0.29081011563190745,0.4500297076680712,0.0
