hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,30.25977000697738,28.934454533641514,28.91974564208804,0.0,0.0,0.00013196896699391454,-1.4966839454265144,6.2513032665012,0.0,0.0010353709547472815,6.070771526896329e-05,0.0,0.00013196896699391451,30.25977000697738,30.406739787333382,30.10788167409565,0.0,0.0,0.04416171293040002,0.0,28.21612805621706,0.00013196896699391454,28.21612805621706,28.265247797527312,28.305347750535137,28.381279018822923,28.520568218587346,28.72503200849206,29.037533498772046,29.45085550461617,29.927870033265684,30.25977000697738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,30.11533415015857,28.862403245904844,28.863367370016825,0.0,0.0,0.0027303436645814824,-1.3795121401560413,6.417903717086379,0.0,0.023471733802815763,0.0013626435871167979,0.0,0.0027303436645814824,30.11533415015857,30.258228011867413,30.005654972004375,0.0,0.0,0.03774107886965471,0.0,28.133889720219408,0.0027303436645814824,28.133889720219408,28.2076539630941,28.254310839286152,28.333971892447693,28.4840623768229,28.68020703926954,28.988570282474292,29.392752351562898,29.840445307438536,30.11533415015857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,29.97382455686816,28.78872024058687,28.804814290320888,0.0,0.0,0.03603634308785011,-1.4327272070709987,6.5519771184119895,0.0,0.34106175734137456,0.01961105217337,0.0,0.0360363430878501,29.973824556868156,30.113826762574536,29.91692535334012,0.0,0.0,0.03115306540814629,0.0,28.052302305418245,0.03603634308785011,28.052302305418245,28.14731564858564,28.201711143018876,28.285703396531915,28.4445768872255,28.6329955753333,28.93552206710253,29.328407967420098,29.746836368833517,29.97382455686816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,29.833352140891908,28.713000300177637,28.74068345501682,0.0,0.0,0.3028776079789144,-1.569208537440731,6.5641328621353825,0.0,3.176913655328103,0.18096714870606712,0.0,0.30287760797891444,29.833352140891908,29.972330629600048,29.825243794745944,0.0,0.0,0.024286054938035505,0.0,27.9792311940265,0.3028776079789144,27.9792311940265,28.084553522629705,28.14763860808557,28.235860313460147,28.400831549359282,28.58109446941481,28.874199722842707,29.252506550289965,29.64250157280328,29.833352140891908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,29.679638207267498,28.62643165348201,28.65765429249332,0.0,0.0,1.6091444251113216,-2.0316290918512796,6.479324401357035,0.0,18.979714239347174,1.0707271688699929,0.0,1.6091444251113216,29.679638207267498,29.83174203211955,29.72397806610811,0.0,0.0,0.016197586111577063,0.0,27.950771396803884,1.6091444251113216,27.950771396803884,28.0164976634294,28.08461756928084,28.17456414539978,28.341159556009103,28.50554201840438,28.774224615242236,29.126028466319884,29.489462397773448,29.679638207267498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,29.45051872539272,28.50693601152213,28.526399205209685,0.0,0.0,5.210026841802683,-3.211662573416538,6.3622371729285065,0.0,72.89726526172393,4.061983284507146,0.0,5.210026841802683,29.450518725392723,29.67745502433061,29.588773085311534,0.0,0.0,0.004625322096858215,0.0,28.020652800134563,5.210026841802683,28.020652800134563,28.020652800134563,28.020652800134563,28.080474117599227,28.23235725988091,28.36633546011069,28.57631463457123,28.86613546033552,29.194057724525482,29.45051872539272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,29.03084327043957,28.353861310253546,28.349145050077396,0.0,0.0,8.925412760347873,-4.3372074012702,6.1217799346502915,0.0,181.0647527177169,9.880471536124386,0.0,8.925412760347873,29.030843270439565,29.446480142972145,29.348397535285585,0.0,0.0,-0.010421870598124638,0.0,28.103959532850965,8.925412760347873,28.103959532850965,28.103959532850965,28.103959532850965,28.103959532850965,28.114753221985676,28.18243819025998,28.30781486430727,28.49655540097684,28.742229430223006,29.03084327043957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.575853616450058,28.429035676103027,28.370836104678617,0.0,16.742891742090418,5.542577861400188,0.5307554143799674,5.409928063395087,0.0,290.7705485323974,15.409815575174942,0.0,5.542577861400186,28.57585361645006,29.024964685482338,28.904442355952575,0.0,0.0,-0.004631484780811663,0.0,28.344018811229894,5.542577861400188,28.344018811229894,28.350565987726274,28.369507255615513,28.388330250053677,28.406739520197497,28.427868127319886,28.44418545241677,28.45913170652231,28.472005876896894,28.575853616450058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.24573226705926,29.03009951390655,28.837361401357175,0.0,67.70569209923734,9.595615818303045,11.41534294710256,4.640854997884763,0.0,286.7175105767103,15.409815575238177,0.0,9.595615818303045,28.607704778475966,29.24573226705926,29.006401696639426,0.0,0.0,0.048837736502222,0.0,28.772646921440185,9.595615818303045,28.772646921440185,28.88044071703577,28.926137375243673,28.971381386240378,29.0165514590432,29.074988356401363,29.119093162353494,29.16238226342504,29.204731984673128,29.24573226705926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.12863362814852,29.840985543725054,29.56847824654917,0.0,93.64722869282161,15.058985313690764,17.88959694509559,3.9644024194623912,0.0,174.93118029445736,9.88047154288942,0.0,15.058985313690759,29.275876210888963,30.12863362814852,29.780192735151925,0.0,0.0,0.12346157746191133,0.0,29.475939808808096,15.058985313690764,29.475939808808096,29.652321942280228,29.7120311827685,29.770613269920034,29.828922411561088,29.905029187003716,29.962121323665894,30.0184032289339,30.07393598178968,30.12863362814852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,31.13376913872698,30.8093141488907,30.467669452812654,0.0,103.93613386404378,10.53354644896421,22.0021852353899,3.6505713137429,0.0,67.5737545243,4.061983745779406,0.0,10.53354644896421,30.15062153101233,31.13376913872698,30.707748070407202,0.0,0.0,0.21321359356326744,0.0,30.422535834991457,10.53354644896421,30.422535834991457,30.587886066026158,30.655412015702826,30.721983449431214,30.78830487831428,30.875869241599865,30.941252795272412,31.005975028050717,31.070159792050017,31.13376913872698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.763336630991212,31.520123267901553,31.24696347107391,0.0,76.50567842526443,3.692102877735849,19.06843752828133,4.0128494820075105,0.0,16.897143560843478,1.070747335130462,0.0,3.6921028777358487,31.129948966518544,31.763336630991212,31.43540379175333,0.0,0.0,0.2820143196288007,0.0,31.247854732892883,3.692102877735849,31.247854732892883,31.346104985866663,31.398104804034855,31.449253334758385,31.499941650913435,31.56592312294352,31.615865834126975,31.665345440415813,31.714499268508828,31.763336630991212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.213395055225355,32.0331696999293,31.830583180064487,0.0,55.82800632480455,0.7402104592267428,14.280509923572717,4.911610846960386,0.0,2.7504507427801577,0.18153244175506972,0.0,0.7402104592267428,31.758328830860698,32.213395055225355,31.9724205680732,0.0,0.0,0.3321905046474217,0.0,31.840430534945995,0.7402104592267428,31.840430534945995,31.9004000825179,31.93939070430684,31.977812383711925,32.015865115072764,32.064959192324515,32.10248566738508,32.139677915041176,32.17664339422669,32.213395055225355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.64704474508639,32.48599917742124,32.31130388666175,0.0,49.640743386495,0.13745310255006657,11.762688468664836,6.05805071897409,0.0,0.43501397297772426,0.02977124963751734,0.0,0.1374531025500666,32.21708300719652,32.64704474508639,32.435995685837504,0.0,0.0,0.3756357442124211,0.0,32.316218291710484,0.13745310255006657,32.316218291710484,32.36686823965544,32.401472497047266,32.43573004770283,32.469774283318,32.51369265368473,32.54736687584615,32.58077469529791,32.61399923913176,32.64704474508639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.63669678925459,32.57707647202182,32.52731995013808,0.0,19.199123625366745,0.5717151011386141,5.285667174366712,6.969450712178066,0.0,1.7059474748768906,0.11845023764567016,0.0,0.5717151011386141,32.59046290752059,32.645865356722126,32.58175027465802,0.0,0.0,0.3872937020244929,0.0,32.50926496983004,0.5717151011386141,32.50926496983004,32.53387888353265,32.54741217501788,32.56047452709422,32.573236507725014,32.58775782048155,32.60035753304782,32.61272334671895,32.62484440002341,32.63669678925459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.518404368553,32.4190139171591,32.50197810708979,0.0,0.0,4.1376668857635055,-0.6200860518548844,7.541383345279463,0.0,12.499668382457678,0.8652275087027939,0.0,4.137666885763506,32.51825807613341,32.635434403733846,32.59111876625301,0.0,0.0,0.3756146517934683,0.0,32.07891702282505,4.1376668857635055,32.07891702282505,32.381005506190824,32.43390505282658,32.455248854732346,32.50128418325194,32.50128418325194,32.50128418325194,32.509551891294606,32.518404368553,32.518404368553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.417031988574166,32.08244708968067,32.358409999124206,0.0,0.0,19.071649923408604,-3.5129481731470875,7.989446590203339,0.0,59.745853332166604,4.098917938755161,0.0,19.071649923408604,32.41666024431782,32.5170711081089,32.54940151009247,0.0,0.0,0.3485535552798544,0.0,30.82521796605504,19.071649923408604,30.82521796605504,31.776085375869112,32.17971048603621,32.32519344380326,32.413740967816004,32.417031988574166,32.417031988574166,32.417031988574166,32.417031988574166,32.417031988574166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.303665455558495,31.327495112525426,31.883353856283073,0.0,0.0,56.43536834625822,-11.62408304173034,8.009491125452735,0.0,182.99096523339875,12.451408039883749,0.0,56.43536834625822,32.30359977683203,32.41562110328961,32.45484637817311,0.0,0.0,0.28410869580815795,0.0,29.13870553112515,56.43536834625822,29.13870553112515,29.904649658890254,30.659182987212876,31.286431401969423,31.895692107895336,32.11466713250185,32.23176880101293,32.287219703080325,32.303665455558495,32.303665455558495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.85316090430046,30.134555029962193,30.753555281285454,0.0,0.0,103.80977234854122,-27.64488503960399,7.30005258415409,0.0,362.529046707069,24.252031236852616,0.0,103.80977234854122,31.853160904300463,32.30221843016239,32.36026433857781,0.0,0.0,0.17299887087548357,0.0,28.503923315432367,103.80977234854122,28.503923315432367,28.68900448175548,28.97373198645269,29.350176179274303,29.97070390137477,30.439164585445575,30.871849798834333,31.245123337904786,31.548876442708348,31.85316090430046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.363385730538432,29.132399350375813,29.524230459390477,0.0,0.0,93.92187994715323,-30.08017900685525,6.274866339820209,0.0,488.4648267931226,30.28712178067374,0.0,93.92187994715323,30.36338573053843,31.841723063235463,31.939634329653526,0.0,0.0,0.0728021245885251,0.0,28.44156192548862,93.92187994715323,28.44156192548862,28.466117064128202,28.524034329296107,28.62501098969045,28.80075201025597,29.024285067361998,29.29208425221223,29.593450518261278,29.918070152908513,30.363385730538432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.383641041476743,28.72554337097002,28.879580861491153,0.0,0.0,38.655765039891484,-15.773841832639427,5.5840579116754565,0.0,427.6830540085466,24.25203123647955,0.0,38.655765039891484,29.383641041476743,30.3506959805094,30.588535861698297,0.0,0.0,0.02856230163697159,0.0,28.43032769504569,38.655765039891484,28.43032769504569,28.43032769504569,28.43890283973017,28.467506198727428,28.52245531042336,28.61350919060005,28.74149532259926,28.907005843377277,29.109319764158712,29.383641041476743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,29.021307255025818,28.584240849789083,28.636419445560538,0.0,0.0,10.536536832850235,-5.949883048386299,5.299682176159879,0.0,228.88979613606003,12.451408008121792,0.0,10.536536832850233,29.021307255025818,29.37891733216754,29.504911617134464,0.0,0.0,0.012726082627968519,0.0,28.401382995002894,10.536536832850235,28.401382995002894,28.401382995002894,28.401382995002894,28.41054130475111,28.44090248426621,28.494383190063743,28.57940454170602,28.697380804834665,28.847981008596864,29.021307255025818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,28.868323968170888,28.512388325207958,28.535294446623432,0.0,0.0,2.2812221391597096,-2.474413609746808,5.2204067792134,0.0,76.53624777076634,4.098916204608886,0.0,2.2812221391597096,28.868323968170884,29.01950611469226,29.02820631734969,0.0,0.0,0.005224453709601724,0.0,28.354827488026082,2.2812221391597096,28.354827488026082,28.354827488026082,28.354827488026082,28.363341960208164,28.395092694286667,28.438458370228158,28.513258814564953,28.61969736536152,28.754195586961306,28.868323968170888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.768054443647266,28.454146288527976,28.47629369461498,0.0,0.0,0.35607643556602747,-1.4436812389563058,5.162552205880729,0.0,16.28009149273344,0.8651668009875285,0.0,0.35607643556602747,28.768054443647266,28.867228569003796,28.840296027487618,0.0,0.0,-0.0002941749318258452,0.0,28.290354624153856,0.35607643556602747,28.290354624153856,28.30266191333463,28.306093506476046,28.317532997571675,28.357578785360992,28.394069777662093,28.46694099149426,28.571153895909212,28.696332321173703,28.768054443647266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.680076500348537,28.397543628615892,28.430008530121565,0.0,0.0,1.8372300655738657e-05,-1.1325452870767045,5.092774102731896,0.0,0.0011489676210854579,6.070771526896329e-05,0.0,1.8372300655738657e-05,28.680076500348537,28.76711625489837,28.75118074958545,0.0,0.0,-0.005386967406841585,0.0,28.216341769900644,1.8372300655738657e-05,28.216341769900644,28.251135268761402,28.25817691160373,28.27301286705031,28.32210970585656,28.351126441827255,28.423262635892108,28.525729720221275,28.640277904460085,28.680076500348537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.594741127748687,28.34116501175692,28.38259536232752,0.0,0.0,0.00027517989129356485,-1.1601462437962153,5.104442913055668,0.0,0.025926897576103697,0.0013626435871167979,0.0,0.0002751798912935649,28.594741127748687,28.679169315542023,28.69121943459487,0.0,0.0,-0.010491685499776908,0.0,28.14424945257617,0.00027517989129356485,28.14424945257617,28.19939160439579,28.21187912043385,28.230180421428756,28.285255129194347,28.308826242917583,28.378518467443797,28.477381724578013,28.580235867244145,28.594741127748687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.51408028495605,28.285175955794802,28.333910664464497,0.0,0.0,0.002050767621881907,-1.191259137155417,5.106524300859642,0.0,0.3750473328073427,0.01961105217337,0.0,0.002050767621881907,28.513999779469007,28.59386014031489,28.631850866141452,0.0,0.0,-0.015600260568262622,0.0,28.074563730046897,0.002050767621881907,28.074563730046897,28.146612461184247,28.165606792059833,28.187663307164012,28.24729961118867,28.266709054172143,28.333379019148076,28.42761802723559,28.51408028495605,28.51408028495605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.441540021566816,28.231241155917314,28.282445372383823,0.0,0.0,0.0036750281785260853,-1.259297112410374,5.0299185198046255,0.0,3.4768242937800977,0.18096714870606712,0.0,0.0036750281785260853,28.441441887853546,28.51322874832121,28.5698467196567,0.0,0.0,-0.020633146057590947,0.0,28.014095859398207,0.0029669695269217756,28.014095859398207,28.093120389603328,28.119715386450224,28.145730711420583,28.20819507254896,28.225264796446737,28.287615253393398,28.375054937111646,28.441540021566816,28.441540021566816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.36975130557111,28.18188346903302,28.226390513381368,0.0,0.0,0.0,-1.3715985905161387,4.8970185270148985,0.0,20.660931337930734,1.0707271688699929,0.0,0.0,28.369677086948396,28.44071333992289,28.49869650396552,0.0,0.0,-0.02545809191112011,0.0,27.995554780609666,-0.07207267347223294,27.995554780609666,28.03812281998737,28.070736388866884,28.101142347055614,28.164177929756203,28.182267634384466,28.235731334184326,28.312939979574157,28.36975130557111,28.36975130557111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.291193481112195,28.143174037939968,28.167197761403997,0.0,0.0,0.0,-1.4483792596355862,4.783668985202947,0.0,78.73424770005843,4.061983284507146,0.0,0.0,28.291193481112195,28.368946649674193,28.421912443941398,0.0,0.0,-0.029614805299771122,0.0,28.052246026483832,-0.6269555965317881,28.052246026483832,28.052246026483832,28.052246026483832,28.052246026483832,28.103741860784243,28.12725559695202,28.1668351390272,28.226254679909086,28.284163662349673,28.291193481112195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.196663202847994,28.127736760434548,28.127069888783574,0.0,0.0,0.0,-0.9818833640128969,4.567244954604112,0.0,192.49544646950966,9.880471536124386,0.0,0.0,28.196663202847994,28.29034865448523,28.335207572209512,0.0,0.0,-0.03167676926291506,0.0,28.106511544385327,-2.5052809914449807,28.106511544385327,28.106511544385327,28.106511544385327,28.106511544385327,28.106511544385327,28.106511544385327,28.106511544385327,28.12942244233617,28.17075036007624,28.196663202847994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.249521019227934,28.967787061485275,28.70143632161375,0.0,85.21413375995189,8.026718452468346,14.054092789266498,4.457723697392708,0.0,288.3855530570749,15.409815575174942,0.0,8.026718452468344,28.257566330830723,29.249521019227934,28.9146705176828,0.0,0.0,0.04115206746294676,0.0,28.657939772001377,7.927573336722597,28.657939772001377,28.764025302316988,28.82293866426746,28.882147568828838,28.941759786978984,29.020369265921428,29.079276878859385,29.137271308722703,29.19409166772038,29.249521019227934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,31.1779565872581,30.59528265563989,30.071209029492504,0.0,188.64758153963894,36.449441613678886,33.51677889996902,4.812421648505383,0.0,259.86368478133465,15.409815575238177,0.0,36.44944161367888,29.345303459836433,31.1779565872581,30.49574021930509,0.0,0.0,0.1885377857403903,0.0,29.84551585005055,36.449441613678886,29.84551585005055,30.216442280116205,30.33688718059727,30.455252627927862,30.57336360570462,30.72781415001449,30.843404337454576,30.95704243688749,31.068660764532655,31.1779565872581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,34.992873898705845,33.87889511913055,32.80104575571996,0.0,361.5990253447598,58.680177892931304,66.79599721889043,6.382462678457348,0.0,131.30998771521686,9.88047154288942,0.0,58.68017789293129,31.344334129471715,34.992873898705845,33.60192295699583,0.0,0.0,0.48507417051378987,0.0,32.468186044903625,58.680177892931304,32.468186044903625,33.15166116697637,33.37956633558447,33.60422132051345,33.82882124082573,34.126836604795216,34.3478095818601,34.565819364988904,34.78096929504161,34.992873898705845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,36.94783446535833,36.145335874000594,35.30662733817515,0.0,263.42462813174154,35.11480534490613,61.3087291285251,8.427881020552249,0.0,42.99249562835806,4.061983745779406,0.0,35.11480534490613,34.97560478016675,36.94783446535833,35.91615189542931,0.0,0.0,0.7049561122800979,0.0,35.13668557486677,35.11480534490613,35.13668557486677,35.61408126688046,35.78307710271989,35.947644201896985,36.110292156326935,36.32106157161712,36.48022268346298,36.63750042591496,36.79335961543314,36.94783446535833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.399473765553665,38.594159027356795,37.691582877852994,0.0,252.52360432053072,12.197100743933206,58.35714717475215,10.635623642639736,0.0,8.392145694646125,1.070747335130462,0.0,12.197100743933204,36.980263969197324,39.399473765553665,38.299313026405464,0.0,0.0,0.9346469922140564,0.0,37.69652266324218,12.197100743933206,37.69652266324218,38.01979743132938,38.18953339010806,38.3573851183504,38.52450749378293,38.74533790239032,38.91066641018493,39.074618296617956,39.237567390176814,39.399473765553665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,42.29417419792641,41.3924266191844,40.352320382691396,0.0,276.8474974521508,2.6450023201091177,65.105217929643,13.314404474374577,0.0,0.8456588818977817,0.18153244175506972,0.0,2.6450023201091177,39.461245482601875,42.29417419792641,41.034896895649496,0.0,0.0,1.1955350828717084,0.0,40.442716928139035,2.6450023201091177,40.442716928139035,40.727802178446105,40.91878988411048,41.10876787107259,41.29832537386163,41.549702577280385,41.737642762012925,41.924176415681124,42.10970480704556,42.29417419792641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,43.67462797932852,43.07732913170483,42.39228042919693,0.0,184.07620077273722,0.49902957424727806,49.9155001776751,15.77621391470766,0.0,0.07343750128051288,0.02977124963751734,0.0,0.49902957424727806,42.26411158878355,43.67462797932852,42.87018210149093,0.0,0.0,1.3633360401555223,0.0,42.4474910435953,0.49902957424727806,42.4474910435953,42.63203796993635,42.762520224956255,42.89098451806043,43.0179809075893,43.18096120585275,43.30589053079015,43.42960327447847,43.55249363525015,43.67462797932852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,43.440211060863284,43.28864078176307,43.13327561074962,0.0,52.0454253548222,2.0752529547317415,18.131308590973745,17.05428709099775,0.0,0.20240962128376358,0.11845023764567016,0.0,2.0752529547317415,43.423716423637885,43.67166112478778,43.31414732792816,0.0,0.0,1.39625192546465,0.0,43.09082855895831,2.0752529547317415,43.09082855895831,43.16839467149007,43.21140321300434,43.2519847589609,43.29023359057514,43.328990473529295,43.36023817024226,43.38842869917749,43.414635618614575,43.440211060863284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,43.16510751446967,42.837959646338874,43.09664666323998,0.0,0.0,14.925345465975388,-0.8962686495050164,17.50316392972364,0.0,1.711989802245798,0.8652275087027939,0.0,14.925345465975388,43.164768512993845,43.43727439127037,43.3359872074642,0.0,0.0,1.3638234160689908,0.0,41.677076143190064,14.925345465975388,41.677076143190064,42.73054486063433,42.91182027768762,42.980227944420214,43.11492617490052,43.11492617490052,43.11492617490052,43.13992052621064,43.16510751446967,43.16510751446967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,42.93466037735891,41.73900364514727,42.68928936697158,0.0,0.0,69.49420153305965,-9.967569330141757,17.362641554655298,0.0,9.323301722515597,4.098917938755161,0.0,69.49420153305965,42.93390567920844,43.162157524605966,43.23801835943781,0.0,0.0,1.276966572981276,0.0,37.24084247455667,69.49420153305965,37.24084247455667,40.66918458131621,42.11383716578071,42.625560897231196,42.899886287515734,42.92922287077711,42.93466037735891,42.93466037735891,42.93466037735891,42.93466037735891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,42.68180246653359,39.1049743318963,41.07726777334358,0.0,0.0,207.7430485844965,-39.4443333735832,15.993104236304218,0.0,31.683284995160466,12.451408039883749,0.0,207.74304858449645,42.68180246653359,42.9316516298001,43.02181301760174,0.0,0.0,1.0532304201604867,0.0,31.09215612572687,207.7430485844965,31.09215612572687,33.92896477245289,36.70111766296775,38.98966611188436,41.17036316175189,41.96049508812752,42.38540696540503,42.59270346988914,42.67648092789441,42.68180246653359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.17464079982886,34.80521231032479,37.043596833042876,0.0,0.0,386.59309116589253,-98.69933623561143,12.942292018432846,0.0,79.74572788971766,24.252031236852616,0.0,386.5930911658925,41.17464079982886,42.67853588388869,42.80926003712322,0.0,0.0,0.6536950369761803,0.0,28.708915263276168,386.59309116589253,28.708915263276168,29.431868156450488,30.516596023961643,31.93111496003712,34.23024757031294,35.9590953382678,37.549618249433124,38.91787920156584,40.03059547791824,41.17464079982886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,35.809240946637715,31.143580594392557,32.577096042040964,0.0,0.0,356.23583218382987,-109.29018997639356,9.243143422268853,0.0,226.15087455644598,30.28712178067374,0.0,356.2358321838298,35.809240946637715,41.13399539925918,41.39862897363995,0.0,0.0,0.28821606137010664,0.0,28.45772896508679,356.23583218382987,28.45772896508679,28.582689237518146,28.83085340563081,29.237194654995093,29.920665504297283,30.77321176591811,31.784436633089364,32.91447748324418,34.12613757536767,35.809240946637715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,32.2701720356896,29.67460823067256,30.230731837358782,0.0,0.0,153.27664898608657,-57.41286113732056,6.913955840615864,0.0,313.0621700623515,24.25203123647955,0.0,153.2766489860865,32.2701720356896,35.76355433698209,36.55382803415457,0.0,0.0,0.12802545654340636,0.0,28.435577218203463,153.27664898608657,28.435577218203463,28.46029288378415,28.532809906725287,28.675067091752908,28.910855950334586,29.27953855228559,29.78261290702165,30.421730600811628,31.19489992326339,32.2701720356896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,31.041301943516647,29.231167496723142,29.38575402481259,0.0,0.0,45.64507728993497,-20.67564520419488,6.056228587605267,0.0,193.78125567897524,12.451408008121792,0.0,45.64507728993496,31.041301943516643,32.254023220422695,32.62951198839283,0.0,0.0,0.07632415066587693,0.0,28.41198985820015,45.64507728993497,28.41198985820015,28.415885480250868,28.451484507047187,28.533426883480605,28.67274754739201,28.90888553674012,29.259311472204345,29.72842483800219,30.317228143146462,31.041301943516647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,30.63351820926433,29.088063572956415,29.09988992537988,0.0,0.0,11.272209019141123,-6.994769103673156,5.734932516505042,0.0,67.54526089078486,4.098916204608886,0.0,11.272209019141123,30.63351820926433,31.03637957610846,30.942571853869897,0.0,0.0,0.05931700913023018,0.0,28.36736758547277,11.272209019141123,28.36736758547277,28.37200336426412,28.40307843660614,28.474260791725158,28.595485545455794,28.810457289116613,29.130339311607642,29.55998688794148,30.09562908922528,30.63351820926433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,30.444046491710047,29.015901127849972,28.990523710433447,0.0,0.0,2.085407603316972,-2.67606678422056,5.639558309542539,0.0,14.550760324982495,0.8651668009875285,0.0,2.085407603316972,30.44404649171005,30.631404881986594,30.346937756489858,0.0,0.0,0.05159204321739215,0.0,28.304172361810583,2.085407603316972,28.304172361810583,28.325017112193603,28.359610146283465,28.43193383327932,28.557855798060835,28.771601081705278,29.088644082816874,29.512065052391872,30.02299128907863,30.444046491710047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
