hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,54.48864385620809,40.63007829174591,42.96991276703084,0.12926447698104293,0.0,0.0018298466371482213,-34.57626675383876,19.090374617511145,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.281311743497845,54.487557453037006,56.55916018531098,0.12926447698104293,0.14395001298518642,1.4322454422791353,0.6262627956260529,28.268015557058323,0.0018298466371482213,28.268015557058323,28.621704553697136,29.555883511910746,31.602090074015813,34.989665179128366,42.70434467133962,52.563493585306524,54.48864385620809,54.48864385620809,54.48864385620809,0.0,0.0,0.0,0.0,0.0,0.0,0.05809021815049531,0.35018976317706396,0.4965713575397413,0.0
1028,1,0.0,21.55,54.582393524773416,40.72877446282528,42.96360536381459,0.11726726234531619,0.0,0.04131543012012155,-26.69432064084362,19.74765421517241,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.487757508527736,54.58138219179935,56.49305157837088,0.11726726234531619,0.12924248471667577,1.4124564726338888,0.602656836523024,28.197483678461236,0.04131543012012155,28.197483678461236,28.6206871984579,29.611281998993633,31.68602570410906,35.24925708394078,42.81729719353674,52.846406251588874,54.582393524773416,54.582393524773416,54.582393524773416,0.0,0.0,0.0,0.0,0.0,0.0,0.020833034104679557,0.32871518409763917,0.4713226182148946,0.0
1029,2,0.0,21.04,54.634351465283665,40.77357801158362,42.79717568463097,0.10793437932924958,0.0,0.5962651676815522,-24.04763585883597,20.316657088517292,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.58149090840191,54.633401599651634,56.44255897250362,0.10793437932924958,0.1172469455511585,1.3915435503778322,0.5785227445258196,28.126247129711505,0.5962651676815522,28.126247129711505,28.610985957486164,29.653104844556346,31.765939741561148,35.47081786550631,42.88930323164986,52.71460529612869,54.634351465283665,54.634351465283665,54.634351465283665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3083410239799437,0.4471996313248035,0.0
1030,3,0.0,20.56,54.63319126743493,40.683054575179824,42.52198011294346,0.1014618086396828,0.0,5.508262567266275,-19.923601414604157,20.748878384558026,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.63234365065716,54.643478247115894,56.39431233368127,0.1014618086396828,0.10792293732050617,1.3652864094260857,0.5526615076736123,28.058945356720365,5.508262567266275,28.058945356720365,28.58168059432777,29.657759866509195,31.7903883963454,35.59570654926053,42.68113487729061,51.53064817560086,54.63319126743493,54.63319126743493,54.63319126743493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2876260754151618,0.4226065850626178,0.0
1031,4,0.0,20.12,54.59266412739914,40.29825656186465,42.0675282891898,0.09363655678384752,0.0,32.56350845694891,-26.560771048461632,20.919941711597033,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.591866160849236,54.63226312228224,56.34511684685101,0.09363655678384752,0.10144912284165919,1.3118029592575506,0.5146293972905623,28.022534916406915,32.56350845694891,28.022534916406915,28.478363730736326,29.497037880434895,31.516896439831093,35.31423791577256,41.48222562178302,49.31011393175292,54.09034106175226,54.59266412739914,54.59266412739914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2603779639575749,0.39507793352935777,0.0
1032,5,0.0,19.7,54.148761650230384,39.04441274748984,40.912287025008034,0.07926050985433093,0.0,122.54554902788823,-55.30412975766759,20.48469550440968,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.148761650230384,54.591726946100906,56.29004314361604,0.07926050985433093,0.09361931071925478,1.1687727147253426,0.42699882847253134,28.08316994380109,122.54554902788823,28.08316994380109,28.270856362017323,28.962407542582913,30.492618596611948,33.85840593402992,38.21703960393114,44.446512645188335,51.30779497088888,54.03328586309446,54.148761650230384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19550714832375898,0.3593164206565576,0.0
1033,6,39.15,20.78,52.52779288656235,36.79392177491543,38.458676886152915,0.03524011895153642,0.0,287.1616134305137,-147.3256365537277,17.621297383147326,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.52779288656235,54.147640476746226,56.21840135356939,0.03524011895153642,0.07920927511582328,0.8639898039116868,0.2564044461853464,28.23311864952447,287.1616134305137,28.23311864952447,28.23311864952447,28.419775789010142,29.10725809105534,31.14540019818911,33.612755603483464,37.53575631080401,46.09625886818021,51.01544009111533,52.52779288656235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24668083266075494,0.0
1034,7,235.32,24.26,46.955509058055966,36.889160489081284,36.90757929832948,0.0,295.07443994504155,384.98363798258197,-109.54711911447346,12.974473625153385,0.0,0.0,15.40981557517483,15.40981557517483,296.3131263937985,46.955509058055966,52.52273340077816,55.992831664697455,0.0,0.03520226176410407,0.7611061322490472,0.0452046459201327,32.573901504082976,384.98363798258197,32.573901504082976,33.565873874262074,33.82171053797171,34.056618864781626,34.27432946710791,34.53794973170696,34.70828204791124,36.68581736068141,43.57146035842211,46.955509058055966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,42.66362581576887,40.61404975079978,39.69951266270533,0.0,614.1312336511495,285.4711413587368,56.72206722618719,11.323378210157355,0.0,16.647163521359943,15.409815575238177,5.297124103988115,279.66596287365354,42.66362581576887,46.895003718336525,52.41440516763116,0.0,0.0,1.078442846331313,0.0,37.55774782786591,285.4711413587368,37.55774782786591,39.556813846344966,39.963481757470085,40.342392155429664,40.70517668597861,41.16970678819474,41.49156939655731,41.80173455083099,42.09692415307355,42.66362581576887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,50.63498862508537,48.08509624628816,46.5023729204936,0.0,892.5958049988209,217.08546732022174,138.20970865430584,14.583305833684104,0.0,1.6052151887288233,9.88047154288942,8.43956944288471,188.38495041941962,42.89863765615927,50.63498862508537,48.32996431769926,0.0,0.0,1.7393698781762585,0.2550913535801046,44.35908887349706,217.08546732022174,44.35908887349706,46.60959275987317,47.11941598245699,47.610889545203975,48.09796555180441,48.78414420395765,49.25912626026067,49.72589979292094,50.185443029077064,50.63498862508537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,60.55227981795648,57.51535667211735,54.67408160137128,0.006659400314884962,992.8456841111932,131.10122075345504,180.76611991400716,21.183160833558436,0.0,0.0,4.061983745779351,4.061983745779351,78.10730097326432,50.84784496908585,60.55227981795648,55.54681168975459,0.0,0.006659400314884962,2.5799311807004646,1.0869351818754822,53.76691915014633,131.10122075345504,53.76691915014633,55.59953462089451,56.20457321424807,56.79373123369282,57.37332161417025,58.16661859233829,58.697570225149846,59.25566598114862,59.870116662819555,60.55227981795648,0.0,0.0,0.0,0.0,0.0,0.0011573285638934033,0.0073457579532322055,0.014706870809772938,0.02340584487729619,0.0
1038,11,664.97,33.27,65.72315088436147,62.697551692051135,55.803081096121865,0.15154054806093348,777.1702185088708,43.509679239158,343.7565342534127,27.327877199739547,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,60.54066131942833,65.72315088436147,55.96447476194895,0.006763797393673679,0.15154054806093348,3.2862638427704356,1.7932678439454535,60.04709191548528,43.509679239158,60.04709191548528,60.68604618643909,61.21119817214473,61.77766057804756,62.390005670995514,62.70128063210843,63.37187579723674,64.09773164463681,64.88024589102062,65.72315088436147,0.0,0.08185815158244535,0.09723819815272364,0.11433225286320219,0.0,0.15417956310968367,0.17750654856428696,0.20343174117971843,0.2322373809744742,0.0
1039,12,763.4,34.12,70.19974667158932,66.22936805261708,56.34281862791159,0.42140931395579423,894.9507164240931,8.465421187785486,608.5526845391986,30.826452930726703,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,65.75152406750585,70.19974667158932,56.72773603706657,0.15190087828531634,0.42140931395579423,4.141922685076257,2.6489266862512757,63.45696795194279,8.465421187785486,63.45696795194279,63.748632682343604,64.42124723897818,65.13073328826158,65.87316236023447,65.91744288647679,66.60575811037702,67.27282163181285,68.55594952742916,70.19974667158932,0.0,0.2773898425740191,0.3106690831796371,0.34713363975995487,0.0,0.4167310606175499,0.46268134323676685,0.5213922097893465,0.6138680185332853,0.0
1040,13,664.15,34.37,69.48073314731704,65.16478006347192,57.79915539652268,0.7598811827194911,737.3075722824058,1.432175597035646,779.0867996224731,31.273287303171152,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,69.48073314731704,70.19852622847387,62.049459830704926,0.42202676743798906,0.7598811827194911,4.846524794458494,3.353528795633511,62.2728122994717,1.432175597035646,62.2728122994717,62.2728122994717,62.683352985961136,63.543951178816265,64.5218082143623,64.75370859801056,65.83063265880793,66.99717209912922,68.25980695889965,69.48073314731704,0.0,0.48541646051830223,0.5475978176150612,0.6315980958080217,0.0,0.7736088657967054,0.8809470392983478,1.0,1.0,0.0
1041,14,625.95,33.94,69.16454124346342,67.41064180418697,60.34918601453346,0.9555914500461331,679.990749553553,5.606667836441102,485.1808609966702,32.06983410948336,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,68.92372255122494,69.47957115794938,62.049459830704926,0.7602910302441392,0.9555914500461331,5.488839042065962,3.995843043240981,64.17831363332301,5.606667836441102,64.17831363332301,64.63360811231313,65.79322436354649,67.12773223357114,68.37666221439518,68.7052692600627,68.82550694792675,68.93456766026658,69.04341886610266,69.16454124346342,0.0,0.7903273677413992,0.8988127825815333,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1042,15,460.6,32.85,71.13486173350226,70.01207185015097,62.03216600818767,0.9999999999999998,391.3247963501076,41.30196818554098,132.52872205134938,35.483118641064195,0.0,0.0,0.8652275087027897,0.8652275087027897,16.63733526822121,68.8922107616249,71.13486173350226,62.07919680962183,0.9557935793590904,0.9999999999999998,5.803378751589437,4.310382752764457,68.5800273217324,41.30196818554098,68.5800273217324,69.28644251093898,69.47765320974365,69.67783297939026,69.88769780949148,70.35252991525832,70.56792251371304,70.76981037839363,70.9583701991869,71.13486173350226,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1043,16,229.05,30.99,70.40704114095004,67.39978925661192,62.03216600818767,0.9999999999999998,56.43857793322412,201.63990442084295,0.0,37.568967545055955,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,70.40704114095004,71.12746238605783,62.07919680962183,0.9999999999999998,0.9999999999999998,5.620608457556759,4.127612458731777,59.17875142439986,201.63990442084295,59.17875142439986,64.24959235133237,67.20724278604145,68.49787573019161,69.39771883526134,69.51537513291817,69.71494163459406,69.93246842119241,70.14211368065675,70.40704114095004,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1044,17,37.17,27.68,69.26197216406645,59.553103087740304,60.445714391170185,0.9759827611141927,0.0,599.2721678060981,-85.41386636866567,35.1409308103643,0.0,0.0,12.45140803988367,12.45140803988367,239.4263335796587,69.26197216406645,70.39643336417029,62.07919680962183,0.9759827611141927,0.9999999999999998,4.986195358940448,3.5784754802012593,37.66617218564608,599.2721678060981,37.66617218564608,49.00721984328763,54.61781383481596,59.00586896427731,64.54089758999422,66.34770194522177,67.55073657717949,68.2839046922995,68.74056260652236,69.26197216406645,0.0,0.8451047576267605,0.9867745701725893,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1045,18,0.0,25.62,63.65445367083447,49.36733249912241,58.26807741033053,0.8128413539969115,0.0,1090.1744924247316,-405.4959104235656,27.976430912059136,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,63.65445367083447,69.2585154180549,62.049459830704926,0.8128413539969115,0.9758783018757717,3.8680444356038324,2.6131217046427726,29.49097803483486,1090.1744924247316,29.49097803483486,35.877289279891926,42.60227510115421,47.440345430801855,50.83242856922726,53.768901771287986,56.34486056514005,58.62141864422757,60.4846174344585,63.65445367083447,0.0,0.31909696865219994,0.5961592437553901,0.78931487257684,0.0,0.9853183929939517,1.0,1.0,1.0,0.0
1046,19,0.0,24.34,55.15009238976192,43.361927757317865,54.278304271565375,0.5461390789411914,0.0,1070.2251404322428,-671.6332706041235,21.58073828098808,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.15009238976192,63.63625923885532,61.56040685424263,0.5461390789411914,0.8124412883207277,2.7762385568907773,1.6479891113736318,28.60285941619536,1070.2251404322428,28.60285941619536,31.347342384052197,36.57050160416213,40.78943988602232,42.78340310671606,46.98492759981154,50.03214883013188,52.22794940198181,53.81618748037673,55.15009238976192,0.0,0.0,0.11648768775717941,0.3559134764302391,0.0,0.6962425364477673,0.8155732896993295,0.8936393324510724,0.9451172298027526,0.0
1047,20,0.0,23.24,53.17585410054843,40.92195773756142,48.95947820539793,0.3382816980616856,0.0,719.8307440148207,-568.3309561101133,19.214528779465432,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.17585410054843,55.1434433181223,57.38976597122569,0.3382816980616856,0.5456841480205785,2.0371932840965563,1.0759566140717656,28.47808401523805,719.8307440148207,28.47808401523805,29.01863762857143,31.158419202148654,36.6750854022242,39.02505422269652,43.37699935863665,47.661190363901035,50.66865537411772,52.736473950478555,53.17585410054843,0.0,0.0,0.0,0.0,0.0,0.35445630450841736,0.5250800385010069,0.6888630340343207,0.7995725093880549,0.0
1048,21,0.0,22.37,53.2601381731605,39.99413725524961,45.69850970348557,0.22753337926196238,0.0,357.8191293789892,-311.488052786355,18.584573337838375,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.062954649624814,53.26020592890673,57.09865212629931,0.22753337926196238,0.338052575609712,1.6607895813797195,0.816752482256783,28.43170027851709,357.8191293789892,28.43170027851709,28.67068062930947,29.679446331361078,32.43681025464418,35.79194255289686,42.86527935788217,47.538340741219486,51.30532033024495,53.2601381731605,53.2601381731605,0.0,0.0,0.0,0.0,0.0,0.07671319076215619,0.32674956982238157,0.5141589396144857,0.6751119546347133,0.0
1049,22,0.0,21.62,53.90293719761934,40.22909998648164,43.80117219821811,0.1747703641207934,0.0,119.75833692389733,-155.3835081652687,19.185829043058376,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.25929184721813,53.90112220009522,56.849902813274554,0.1747703641207934,0.2273754333192089,1.521845415412809,0.7042401276393561,28.37320746043244,119.75833692389733,28.37320746043244,28.598067147727917,29.45701204141782,31.63346102325658,34.87722822791076,43.246600122030365,50.032038290124234,52.9326225482275,53.90293719761934,53.90293719761934,0.0,0.0,0.0,0.0,0.0,0.0,0.19844729646322784,0.43157877112118226,0.5933664812611438,0.0
1050,23,0.0,20.95,54.31254314103631,40.508325980373726,43.19005629034791,0.15083721321904542,0.0,25.806371333385467,-65.41234346974315,20.069717853795535,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.90205169135467,54.311040749821544,56.6865381704248,0.15083721321904542,0.17471986243215284,1.4759693262256035,0.6662642443977129,28.29246522788971,25.806371333385467,28.29246522788971,28.58230089148926,29.48792210625319,31.595400590975913,34.93087605658615,42.92330450369023,51.730060472692,54.181816968839684,54.31254314103631,54.31254314103631,0.0,0.0,0.0,0.0,0.0,0.0,0.12369226809760865,0.3895399193295581,0.5426283051061512,0.0
1051,0,0.0,20.37,54.514706776140464,40.70849199333316,43.06950411115379,0.13619461760056123,0.0,0.0018315767813877064,-34.8731957922556,20.86660028452707,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.31162991778079,54.513470872622186,56.58513194393659,0.13619461760056123,0.15080853003841474,1.455100894364489,0.642992646258146,28.19906710702697,0.0018315767813877064,28.19906710702697,28.581227666565795,29.56734005332675,31.70934710806544,35.21797054439645,43.131096368607764,52.670865235675805,54.514706776140464,54.514706776140464,54.514706776140464,0.0,0.0,0.0,0.0,0.0,0.0,0.07924692797946131,0.36529487715144715,0.5088205180730203,0.0
1052,1,0.0,19.88,54.60515949271579,40.79106807078692,43.04480508475699,0.12409379292412011,0.0,0.04136672591752551,-27.297402568847165,21.478539184028733,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.513774858364435,54.60414191030798,56.51753058651154,0.12409379292412011,0.13617144360712086,1.4335809884545476,0.6189575267881346,28.106656029683865,0.04136672591752551,28.106656029683865,28.56623462558305,29.611004959521466,31.7795604883468,35.467991587437595,43.170418666722895,52.92900884628779,54.60515949271579,54.60515949271579,54.60515949271579,0.0,0.0,0.0,0.0,0.0,0.0,0.04265441061556658,0.3438481925975647,0.48215394725570954,0.0
1053,2,0.0,19.46,54.64108789236954,40.83144015212228,43.033608119130236,0.11274402829568558,0.0,0.5965759816543307,-25.359970275113522,21.9387316040804,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.60421372615033,54.6401051193545,56.464221679660845,0.11274402829568558,0.12407358380224032,1.4110456808689247,0.5943691136890313,28.016032406365884,0.5965759816543307,28.016032406365884,28.543140815964545,29.641584994399537,31.84667274317102,35.67572946028602,43.18713243062828,52.97437215221008,54.64108789236954,54.64108789236954,54.64108789236954,0.0,0.0,0.0,0.0,0.0,0.0,0.008028730016535597,0.3232548153798165,0.45792465267344695,0.0
1054,3,0.0,19.06,54.65335990634021,40.77021263891641,42.71098441584609,0.10507048432641683,0.0,5.510787578357592,-23.546560513018623,22.319601422275543,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.64013047464727,54.65615219768595,56.415761647999574,0.10507048432641683,0.11272347553406972,1.3832152918684344,0.5676101214985885,27.933123527859244,5.510787578357592,27.933123527859244,28.50009980423796,29.633948180616922,31.856770341263225,35.78518985144792,42.99441431182755,52.23829917430083,54.65335990634021,54.65335990634021,54.65335990634021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30229377419706843,0.43319961608784946,0.0
1055,4,0.0,18.78,54.60551988354485,40.37419042816237,42.20737446349439,0.09740255506115544,0.0,32.58208038545636,-27.211118644871345,22.337026699113434,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.604687082240524,54.65239514304654,56.36630284959085,0.09740255506115544,0.10505775945484261,1.3282961847838712,0.5289770154894027,27.894605677981467,32.58208038545636,27.894605677981467,28.38088795762189,29.45418483534111,31.55880072695779,35.48045969468849,41.78150863279232,49.89260200583954,54.23552785564849,54.60551988354485,54.60551988354485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2762460218403947,0.4055718635876935,0.0
1056,5,0.0,18.76,54.18446509627656,39.1025944593759,41.002220902661406,0.08352991828052575,0.0,122.68322591937215,-55.203436186176205,21.488367724529407,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.18446509627657,54.60455728651077,56.31103047998333,0.08352991828052575,0.09738581281833061,1.1841245911400406,0.4398150658338431,27.987777241700257,122.68322591937215,27.987777241700257,28.16730470081724,28.888595362980634,30.483461554967388,33.96685363859083,38.43575696709131,44.83248223871843,51.51087553625853,54.11114798342061,54.18446509627656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21453226579930657,0.37017716216437374,0.0
1057,6,40.47,20.33,52.60386006691573,36.83690671117641,38.801601873095215,0.037138947907572085,0.0,287.83988124311605,-147.4350862855332,18.115733008647396,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.60386006691573,54.183409852527824,56.24012880290205,0.037138947907572085,0.08348035661639258,0.8781689768883333,0.2701961991657594,28.17809918727861,287.83988124311605,28.17809918727861,28.17809918727861,28.35055993849838,29.051350736151836,31.15608513847843,33.69715391297175,37.716918495646915,46.427552793429314,51.12518729604947,52.60386006691573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25997263535300463,0.0
1058,7,248.0,23.81,47.191294243395866,37.114404952796626,37.36447904659846,0.0,309.587415829919,388.02726870130977,-111.43625574506653,13.58103206360872,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,47.191294243395866,52.598884533189235,56.019424220448485,0.0,0.03710173003203473,0.7861480919534231,0.053640247162867874,32.71770260442887,388.02726870130977,32.71770260442887,33.749920702696315,34.01721202204709,34.26221761755186,34.48918500884766,34.768042505080984,34.95058907847615,36.998222091632925,43.966823969187615,47.191294243395866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,43.304453742924665,41.312022966436544,40.35612580991242,0.0,660.8517009308235,293.7345405732474,60.77952682929999,12.648168044196453,0.0,10.652206538030146,15.409815575238177,6.581275401924626,285.66091985698324,43.304453742924665,47.181649068499844,54.63934134364454,0.0,0.0,1.1406170842667993,0.0,38.08062102362083,293.7345405732474,38.08062102362083,40.20685661455073,40.64574008124877,41.05475843509714,41.446411708487275,41.94828996782644,42.29794845236284,42.63581797094866,42.95748288073614,43.304453742924665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,52.078087921122275,49.340929669009064,47.63894847398627,0.0,956.7441451293892,230.74873521321175,147.96082242469504,16.286160112507407,0.0,0.602896819129654,9.88047154288942,9.160020492887066,189.38726878901883,43.581467563198515,52.078087921122275,49.601468737302504,0.0,0.0,1.8503263340705074,0.3573303352455249,45.353281654275214,230.74873521321175,45.353281654275214,47.75282893407039,48.30022811065064,48.82809738745497,49.351305550338346,50.08834894795,50.598852165973774,51.100633100348155,51.594698220652525,52.078087921122275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,63.57003650346845,59.89880175510749,55.465481520725724,0.028297295488126366,1126.4446986096505,142.53992844356668,221.6675236738601,23.547875630023455,0.0,0.0,4.061983745779344,4.061983745779344,78.10730097326436,52.357567340896,63.57003650346845,55.6374560043669,0.0,0.028297295488126366,2.8106832286065635,1.3176872297815814,55.83408496982986,142.53992844356668,55.83408496982986,57.78480019090617,58.402720327478164,58.98181727215148,59.582422539071864,60.3228822101085,61.0201868948376,61.78914256558385,62.63700674762868,63.57003650346845,0.0,0.0,0.00034753187443557694,0.007020456895772517,0.0,0.028567955660643633,0.04006645428938974,0.053350667513191244,0.06872800218345183,0.0
1062,11,919.47,33.21,71.48314812131088,66.9474976818817,56.05414764587529,0.2770738229376466,1136.676386191311,49.74349019866349,562.8408855337359,30.924758849263213,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,63.59953163636287,71.48314812131088,56.31787089087299,0.028520845675122482,0.2770738229376466,3.8666913657499844,2.3736953669250016,63.09766923595443,49.74349019866349,63.09766923595443,63.86894251093656,64.67297228716349,65.5412780197141,66.47868747934236,66.89902015645602,67.9188450292747,69.02090454587844,70.20703374806808,71.48314812131088,0.0,0.16273122290262018,0.18849670322507442,0.21704899698691435,0.0,0.28106057327785355,0.3193823122301128,0.3618615065044578,0.40893544543649296,0.0
1063,12,915.47,34.36,71.9993744575304,66.49151072852408,56.58341079453539,0.5417053972676922,606.538975843362,9.184438256739641,596.742844390984,32.515159438818266,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.49121293266367,72.00847053764154,57.16352212493581,0.27764116053785765,0.5417053972676922,4.431530743897932,2.938534745072951,63.23832020734682,9.184438256739641,63.23832020734682,63.364147441759094,64.05762615027538,64.79279081528739,65.5456209424053,65.5456209424053,66.53508072754006,68.14454916376839,69.96426097400125,71.9993744575304,0.0,0.3356130543066493,0.37734241392511836,0.42444963591803836,0.0,0.5150673023078208,0.6009983908156243,0.706705921132688,0.8317610624679062,0.0
1064,13,837.9,34.91,72.00233600567444,68.87800121698832,59.54057816693809,0.8745507188313546,998.0657097157118,1.4980757110471121,797.1190792086884,32.475973283883846,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.54579395237994,72.00233600567444,62.06972247770267,0.5424198443989485,0.8745507188313546,5.3956224046189,3.9026264057939173,64.44156358403042,1.4980757110471121,64.44156358403042,64.90531479867923,66.20770888989432,67.68553301468002,69.34151820042611,70.01579029992865,71.65014174475206,71.77160103076069,71.87871661555832,72.00233600567444,0.0,0.6000294174307194,0.7018213067739663,0.8200043076147974,0.0,1.0,1.0,1.0,1.0,0.0
1065,14,683.5,34.81,72.00343255828996,70.40349247666829,61.38412822075479,0.9913908313925186,443.951352786114,5.990201344150143,296.1806332140601,35.04838795786205,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.80901617580678,72.0053939327705,62.0728539463559,0.8746701972107227,0.9913908313925186,5.7985351681030854,4.305539169278103,66.37087808494428,5.990201344150143,66.37087808494428,67.04843752054346,70.31147232616114,71.3597822107343,71.5311835312355,71.65182488150867,71.74204989137516,71.82738089778154,71.91118175533984,72.00343255828996,0.0,0.9397358197476322,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1066,15,476.45,34.05,72.01503046570545,71.15748016919218,62.08646474857149,0.9999999999999998,166.9054414181083,43.78954885834737,33.332774219195194,37.0298088018689,0.0,0.0,0.865227508702794,0.865227508702794,16.637335268221204,71.85882810909268,72.04439801065445,62.29582733421212,0.9914391295725005,0.9999999999999998,5.8846212518610175,4.391625253036036,69.0902396413427,43.78954885834737,69.0902396413427,70.968946079886,71.21323832296723,71.32601769450939,71.43180855410635,71.50701615063231,71.62280132561436,71.75085984486635,71.88360797336436,72.01503046570545,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1067,16,241.75,32.39,71.32616656460353,68.76687840094752,62.08646474857149,0.9999999999999998,76.0662432953321,205.92140944306894,0.0,37.4050641113424,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.32616656460353,72.00794909426727,62.29582733421212,0.9999999999999998,0.9999999999999998,5.717361021601939,4.224365022776957,60.90189123825208,205.92140944306894,60.90189123825208,65.71007292138336,68.7341830438593,70.09897238452564,70.9436406641636,70.94757380433273,70.95992422572374,71.03164363388174,71.1452021251651,71.32616656460353,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1068,17,39.35,28.61,70.39392229683064,60.55156839017651,60.556418236741536,0.9803844189083073,0.0,613.9288462414863,-74.52105304529356,35.38248024206011,0.0,0.0,12.45140803988366,12.45140803988366,239.4263335796589,70.39392229683064,71.31674806573618,62.29582733421212,0.9803844189083073,0.9999999999999998,5.068049695118416,3.654523818414279,38.16549355864672,613.9288462414863,38.16549355864672,49.35880042039858,55.11570746782817,59.71778847629314,65.8175897550665,67.76751861419127,69.00922277232473,69.70485233777181,70.07202638690433,70.39392229683064,0.0,0.8672103544428527,0.9954805779152996,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1069,18,0.0,26.66,64.66979148160029,49.75637549469045,58.45810456039824,0.8203872344980865,0.0,1124.585281626348,-396.92189807321546,27.630314199159276,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.66979148160029,70.3913323266437,62.06972247770267,0.8203872344980865,0.9802873041606064,3.915834099293128,2.6590182194304797,29.54433443779315,1124.585281626348,29.54433443779315,35.98706533219714,42.746447608212186,47.58543047263787,51.13331187609455,54.094816473622885,56.79574021828769,59.12396256269206,61.05984715928168,64.66979148160029,0.0,0.33916856952113533,0.6127366462552624,0.7996450315022903,0.0,0.9911603942079185,1.0,1.0,1.0,0.0
1070,19,0.0,25.07,55.34509675401584,43.48945199240031,54.417287439843136,0.5540825321315863,0.0,1089.195562605551,-671.7899312682124,21.06433130265445,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.34509675401584,64.64921279688568,61.866983147237846,0.5540825321315863,0.819992978541799,2.8055742053850365,1.6700269038888893,28.613367732280786,1089.195562605551,28.613367732280786,31.55748313228168,36.76044807849101,40.948834793614175,42.944293344125,47.11055051545115,50.13015696802723,52.305868998369235,53.885339752090715,55.34509675401584,0.0,0.0,0.1302419808362103,0.36580098993225,0.0,0.7079115794028267,0.8242158735483411,0.9001924701495865,0.9502148310518896,0.0
1071,20,0.0,23.92,53.26076416347733,41.04586615839993,49.21982809803333,0.3440366453390726,0.0,723.0299337822055,-570.711364239067,18.648730273182235,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.26076416347734,55.337914195198785,57.39996888588398,0.3440366453390726,0.553632345155557,2.0638955413297264,1.0950604315136296,28.485398092026465,723.0299337822055,28.485398092026465,29.067191114296694,31.32205131786492,36.98568264376532,39.238278539024236,43.546984788890285,47.797274501123496,50.77748352721657,52.8199206687782,53.26076416347733,0.0,0.0,0.0,0.0,0.0,0.36585118068669714,0.5375572097224065,0.6981413253465134,0.806706801617891,0.0
1072,21,0.0,23.17,53.34449319768551,40.118311391420434,45.78993289308485,0.2345698653781622,0.0,359.0716263937454,-312.0822462303185,17.90767879635839,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.146767059539634,53.34531038668656,57.11292852303653,0.2345698653781622,0.3438105314852515,1.6869162361397265,0.8352731633503807,28.442231285383777,359.0716263937454,28.442231285383777,28.70112094359232,29.76845360103905,32.65859609922976,36.06705925661507,43.065380657857176,47.68500159332888,51.40803455419498,53.34449319768551,53.34449319768551,0.0,0.0,0.0,0.0,0.0,0.09174193889861879,0.3390821234797516,0.5266691445146634,0.6844958507541018,0.0
1073,22,0.0,22.56,53.99224529971008,40.38367778656716,43.98281911787221,0.18019480816943725,0.0,120.18140355859526,-157.12013051831494,18.37216980890874,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.34366977779807,53.9904658192987,56.86867646921963,0.18019480816943725,0.23441422129226142,1.5483626627723577,0.7221584134695669,28.3933035436921,120.18140355859526,28.3933035436921,28.635735775505605,29.543755437452834,31.820770171957424,35.137220742287376,43.795636016858595,50.256562144687315,53.058948016659905,53.99224529971008,53.99224529971008,0.0,0.0,0.0,0.0,0.0,0.0,0.21327458566704835,0.44357889491029784,0.6045101766087146,0.0
1074,23,0.0,21.88,54.39353736486109,40.660114653362044,43.33520509525334,0.15700200055144137,0.0,25.89195342903627,-64.51446611508445,19.281401754783143,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.99138238957045,54.3920706274586,56.708830251547525,0.15700200055144137,0.18014581155467058,1.5031893075885852,0.6828950893529586,28.325742238100855,25.89195342903627,28.325742238100855,28.632633473207918,29.587235364069617,31.786064547671174,35.20595108838473,43.44202749671264,51.91421737026899,54.27332571750879,54.39353736486109,54.39353736486109,0.0,0.0,0.0,0.0,0.0,0.0,0.14119033958279356,0.40281247572480733,0.5550111885524885,0.0
