hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,54.76352049350409,41.21490041040791,43.5267241149896,0.1555435879186684,0.0,0.0018498059779153621,-32.03689515689522,18.15560321238515,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.577255965698846,54.76239394185282,56.656979508078294,0.1555435879186684,0.16867155426770591,1.5426668312240526,0.6942644422295176,28.388811883329417,0.0018498059779153621,28.388811883329417,28.82906074122344,29.98515421608216,32.41050957897026,36.18681313806389,44.62145482347651,53.120370985494716,54.76352049350409,54.76352049350409,54.76352049350409,0.0,0.0,0.0,0.0,0.0,0.0,0.1353871486622927,0.4057820531631226,0.5476359136052634,0.0
2084,1,0.0,22.78,54.883050255819114,41.3112613402599,43.49190831706685,0.1442017084662258,0.0,0.041774316180683085,-25.82235955765631,19.038621134747917,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.762659906656715,54.882036248087495,56.59517081679962,0.1442017084662258,0.15552272926082014,1.5235864357731392,0.6723105098025495,28.342715019299202,0.041774316180683085,28.342715019299202,28.854577448258517,30.066459233410026,32.50330781214738,36.46338986577764,44.509637694630825,53.32667923164367,54.883050255819114,54.883050255819114,54.883050255819114,0.0,0.0,0.0,0.0,0.0,0.0,0.10276825294217534,0.3866143298180013,0.520029376503404,0.0
2085,2,0.0,22.34,54.933513268861496,41.36226528310823,43.475812889880984,0.13364354822783442,0.0,0.6032445537811759,-23.706590713087397,19.534817373843985,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.882174579449654,54.936635272499025,56.53996516006234,0.13364354822783442,0.1441825292418425,1.5034483738456703,0.6497063377593622,28.296480379342334,0.6032445537811759,28.296480379342334,28.87136752370815,30.132273359396322,32.59222167352483,36.684000888546436,44.40526029436375,53.348993527168254,54.933513268861496,54.933513268861496,54.933513268861496,0.0,0.0,0.0,0.0,0.0,0.0,0.07163379645961927,0.36874741815998596,0.4951236229752358,0.0
2086,3,0.0,22.26,54.92510560150874,41.345101741723084,43.44282956509218,0.12311689890616155,0.0,5.569359165221034,-23.979915612589963,19.61141638251192,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.92425784442132,54.93288911554565,56.49017035520219,0.12311689890616155,0.13362534896107486,1.4782675982980311,0.6249624804369648,28.25699648203753,5.569359165221034,28.25699648203753,28.8695644325282,30.157866140086558,32.620667699230715,36.79624904214324,44.14538757527879,53.18452480067924,54.92510560150874,54.92510560150874,54.92510560150874,0.0,0.0,0.0,0.0,0.0,0.0,0.038148104895236803,0.350413528317356,0.47325665913053805,0.0
2087,4,0.0,22.2,54.883550621162904,41.0650728410517,43.13559378510109,0.11110644172079938,0.0,32.9212057742748,-32.83742918722786,19.50865366524239,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.88276249906102,54.92422548129058,56.446427716315426,0.11110644172079938,0.12309601571554774,1.4258377388584484,0.5882300167520251,28.23526417060544,32.9212057742748,28.23526417060544,28.781312359027574,29.990900786252027,32.31109169552525,36.47500625056807,42.98815399717674,52.08925636001321,54.76682013389967,54.883550621162904,54.883550621162904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32905048220090494,0.4486946098446908,0.0
2088,5,0.0,22.11,54.572537561213515,39.78143765815094,41.73352657860633,0.09991419857230371,0.0,124.27430962402086,-53.26865290111313,18.804833302119302,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.57253756121352,54.88270591825881,56.39728873251225,0.09991419857230371,0.11109264323636187,1.2827585959323573,0.5024746539675724,28.25962784866048,124.27430962402086,28.25962784866048,28.541240251963565,29.37997572481952,31.14576590227686,34.87467497618027,39.58441165730137,46.62476506835731,52.441816550228246,54.551176678479386,54.572537561213515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28121029641138484,0.41818909359474116,0.0
2089,6,122.2,23.78,53.12176610907706,38.826129561223425,40.494141465789205,0.05827848096698383,125.00500690031801,293.1322370248137,-117.376411160374,16.0880223615714,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,53.12176610907705,54.57166308900824,56.33618912500233,0.05827848096698383,0.09987326816204667,1.0985433434463618,0.33141101413650126,31.545651408112366,293.1322370248137,31.545651408112366,32.04911889762687,32.19950572335737,32.338070317065345,32.81968479665625,34.95562364366351,39.00003311817264,47.24214210780727,51.658103974123364,53.12176610907706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08689269816558146,0.32105666860330534,0.0
2090,7,367.77,26.92,48.90061405886611,41.022155510461104,41.14767566876576,0.014250381378071553,487.94747214717444,405.0746309071789,-84.21668320927729,13.442936044961934,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,48.90061405886611,53.11690386786648,56.14163593843089,0.014250381378071553,0.05818027437080953,1.1679732486415193,0.11652335387462684,36.469928174245396,405.0746309071789,36.469928174245396,38.22561182025057,38.58733526912813,38.92549253132828,39.25167356619326,39.67961239846362,39.96836956345495,41.451460196904726,46.70772424796294,48.90061405886611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09975266964650087,0.0
2091,8,616.72,30.77,48.86140198230728,46.8756809022308,46.01749127147255,0.0,846.0744441414887,355.6519014256375,67.38167413759881,13.49461212518029,0.0,0.0,15.409815575238206,15.409815575238206,296.31312639501215,48.10246310653362,48.89394682885547,55.698550654448155,0.0,0.014182189603439447,1.6449011792322146,0.182990175341008,42.82386698123865,355.6519014256375,42.82386698123865,45.82677244018126,46.34510613318855,46.81739932502318,47.25887176426457,47.774952224512326,48.11705157383218,48.4309842633046,48.72198897993408,48.86140198230728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,59.03251168967523,55.90631557103826,53.90163687677075,0.0011788431203048509,1117.6195753930533,305.2166420591034,162.7879322408119,17.779931716700254,0.0,0.0,9.88047154288948,9.88047154288948,189.9901656081497,49.1934993057893,59.03251168967523,55.51494971223626,0.0,0.0011788431203048509,2.4395241808494803,0.9465281820244976,51.136563850633635,305.2166420591034,51.136563850633635,54.19777784831678,54.81167618414131,55.40060420409489,55.98433287508847,56.80801647431133,57.373737231379614,57.92439874476054,58.46019231273266,59.03251168967523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0007770457240033713,0.007474856118130585,0.0
2093,10,967.1,36.32,69.77925874460881,65.14385096320756,55.84614998174774,0.17307499087387046,1267.4862097143723,175.96352634315122,420.1458352778252,25.065815764811283,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326443,59.080224842786066,69.77925874460881,56.0499644112748,0.0012193748629820424,0.17307499087387046,3.5059810484558325,2.01298504963085,60.518824849618355,175.96352634315122,60.518824849618355,62.29923961593507,63.06622007695888,63.89057503896241,64.78516566379295,65.3313288681967,66.31426385006593,67.38030365706408,68.53312235420022,69.77925874460881,0.0,0.0863401078400359,0.10476735042432553,0.12526971177812238,0.0,0.17659469019948587,0.20554906171102943,0.2380218085266957,0.27498220563739856,0.0
2094,11,1031.03,38.09,71.99906031105449,65.97042382913374,56.308083321864885,0.404041660932439,660.6698764719404,53.97742254662264,520.8286577261063,28.03201103253243,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.80532832070597,72.0134678492436,56.75176494445108,0.17356910260401895,0.404041660932439,4.084641491348831,2.5916454925238495,61.552973267384026,53.97742254662264,61.552973267384026,62.38841827010225,63.30439144155874,64.33599067799237,65.50924145863331,65.50924145863331,66.57090788654646,67.62569584288724,69.3902063662844,71.99906031105449,0.0,0.23967266432178233,0.27650414333838663,0.3181176552728836,0.0,0.3986106826195,0.45077808166747335,0.5187259270815052,0.6258824722255417,0.0
2095,12,1018.62,39.28,72.00038307664607,65.47424932467939,56.73431246935111,0.6171562346755521,481.4062139752139,9.190003766628296,480.57227199210377,26.359156353853987,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99864562178975,72.00441070486029,57.47424465503604,0.4046499070482912,0.6171562346755521,4.530498545203765,3.037502546378783,61.57835146452361,9.190003766628296,61.57835146452361,61.768446385607184,62.47747824642713,63.28172722530127,64.19265784235944,64.39136655433576,65.90914276115724,67.6737703492831,69.68883367857646,72.00038307664607,0.0,0.35570400091215537,0.406620984081676,0.4639642628706039,0.0,0.5922638310167669,0.6916057872732922,0.8228124490563521,0.9871223275180183,0.0
2096,13,926.7,39.82,71.99967243606183,67.56714992441465,59.08569236047119,0.82258731736218,677.7455009685648,1.506397062747055,502.67039574192233,27.137361516786033,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.8710140991172,72.00434222105301,62.057619332015165,0.6173786438182247,0.82258731736218,5.1796002875928195,3.686604288767838,62.699495343333616,1.506397062747055,62.699495343333616,62.76444592287867,63.75977720066981,65.32499379214832,67.28384522080725,68.05369008660945,70.9347487146651,71.85447111785551,71.94476256071937,71.99967243606183,0.0,0.5034955189806515,0.6023914572541391,0.7209016018136911,0.0,0.9313226434867797,1.0,1.0,1.0,0.0
2097,14,762.12,39.69,72.00089857125936,69.79293152368957,60.6535790325268,0.9615058601056681,530.5974726871854,5.991920030442726,339.46978050786777,29.407307564625746,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.84184572364757,72.00638915986083,62.057619332015165,0.8229956804019418,0.9615058601056681,5.67479853268494,4.181802533859959,64.89119555080849,5.991920030442726,64.89119555080849,65.26287169400723,67.57303735301811,70.75502677527808,71.47747458519433,71.7131420713236,71.7948653023012,71.86347650456024,71.92959854160334,72.00089857125936,0.0,0.792967221703578,0.9375737990360993,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2098,15,531.28,38.8,72.00665488884151,70.9590137351768,62.037504219179844,0.9999999999999998,270.5783158735876,43.77365288955293,113.356356312156,31.862497699006035,0.0,0.0,0.8652275087027907,0.8652275087027907,16.63733526822121,71.83625631867696,72.02947541523048,62.133043018074446,0.9615976405285154,0.9999999999999998,5.86974069797003,4.376744699145048,67.97475434616821,43.77365288955293,67.97475434616821,70.5142751998237,71.19075420839461,71.37439152016036,71.49942879495045,71.56656852023173,71.66207269698315,71.76585727220888,71.87849754730532,72.00665488884151,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2099,16,276.6,37.14,71.39710582415626,69.68965907549621,62.037504219179844,0.9999999999999998,150.3490120213605,206.06990932598987,0.0,33.09044529487216,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.39710582415626,72.00036010383533,62.133043018074446,0.9999999999999998,0.9999999999999998,5.780929355370506,4.287933356545523,65.20159107735833,206.06990932598987,65.20159107735833,67.31571544690735,69.13404740105813,70.20758373713754,71.03766583748025,71.0492640312132,71.07244242830554,71.13743249678933,71.23492642553715,71.39710582415626,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2100,17,50.88,34.38,70.58327303628953,61.29431268298079,60.753586570901206,0.9867935920280508,3.567246173116329,615.7920247955032,-55.32836800825662,30.490242139856694,0.0,0.0,12.451408039883644,12.451408039883644,239.42633357965917,70.58327303628953,71.38887119366734,62.133043018074446,0.9867935920280508,0.9999999999999998,5.138214334608326,3.7068618082111895,39.69860246678822,615.7920247955032,39.69860246678822,50.27217506511978,56.25319787680737,60.70022068740488,66.60014801813647,68.35602068681993,69.41795424127587,69.99831994495035,70.30507108549278,70.58327303628953,0.0,0.9075551441963579,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2101,18,0.0,31.58,65.2331784457401,50.18235954264927,58.616312515917365,0.83421820864035,0.0,1135.461199856475,-381.27887860392406,23.27374255892432,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.2331784457401,70.58100262937361,62.057619332015165,0.83421820864035,0.98672697254847,3.9794793921930616,2.7168972649232255,29.714801776811772,1135.461199856475,29.714801776811772,36.33225846534497,43.15629488784176,47.95102827074228,51.625831903645214,54.58111456018487,57.31692837156947,59.60721647324854,61.55002244239151,65.2331784457401,0.0,0.38079637753489237,0.6438726855210035,0.8178693689216865,0.0,0.9969890285048687,1.0,1.0,1.0,0.0
2102,19,0.0,29.7,55.60287032654078,43.74369710387096,54.73930878927223,0.5669168629162378,0.0,1104.439258843409,-670.668760173904,16.7153063592232,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.602870326540774,65.21230698042035,62.00331306542704,0.5669168629162378,0.8338368750176841,2.85832482699054,1.7058769169619272,28.652870371790364,1104.439258843409,28.652870371790364,32.06379404596745,37.19177962436721,41.29570049047463,43.28681745948298,47.37685177599989,50.33805581965399,52.471255004461476,54.026181872125555,55.60287032654078,0.0,0.0,0.15721115585060133,0.3848022838183353,0.0,0.7250547565688199,0.8362465767732602,0.9087734055813634,0.9563298618212849,0.0
2103,20,0.0,27.99,53.43953685992331,41.31345387573523,49.80528565936757,0.35330021740203044,0.0,728.4844672650063,-573.2662383599571,14.81554557101272,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.4395368599233,55.59528198068221,57.412215780623484,0.35330021740203044,0.5664774189305799,2.115024814154622,1.1294405567611336,28.518409277491223,728.4844672650063,28.518409277491223,29.203582820669915,31.713912019365637,37.57096400208095,39.691247397148295,43.92183271500135,48.09491334504918,51.00988835209861,52.99480628067916,53.43953685992331,0.0,0.0,0.0,0.0,0.0,0.3851215437725581,0.5578508836426297,0.7127265175788878,0.8174025768201373,0.0
2104,21,0.0,26.65,53.5321263457534,40.40556989599797,45.997903607944345,0.24691342085073145,0.0,361.75396805613184,-312.93122596592065,14.698035613862283,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.32619519055615,53.53385092165235,57.13433741362484,0.24691342085073145,0.3530809426665798,1.7385728104847338,0.8689888409179947,28.485872330197736,361.75396805613184,28.485872330197736,28.798200583196543,30.00093084099358,33.18134547867987,36.68653670307563,43.51134495878877,48.01018899250499,51.63332938973738,53.5321263457534,53.5321263457534,0.0,0.0,0.0,0.0,0.0,0.1191604270464219,0.3608397099818807,0.548107570205004,0.7002862387218137,0.0
2105,22,0.0,25.46,54.186600620653316,40.72402443393744,44.38533371325843,0.18985466969649217,0.0,121.086042531968,-159.11036701583197,15.743415948593025,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.531375630033935,54.18491092514347,56.9002711973395,0.18985466969649217,0.24676313362400687,1.6017433520042923,0.7558429800190591,28.46202900249808,121.086042531968,28.46202900249808,28.751789198853636,29.774280096708214,32.27211718880308,35.72576636733986,44.88972162615332,50.67906780935145,53.32555796794572,54.186600620653316,54.186600620653316,0.0,0.0,0.0,0.0,0.0,0.0,0.24004347685927357,0.46466339606318147,0.6242758149529903,0.0
2106,23,0.0,24.36,54.57167328468412,41.00275381530843,43.65655369739962,0.1682273012998301,0.0,26.079235613123164,-62.697018627550555,17.11627459622401,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.18579915658489,54.57029367072882,56.74837236358391,0.1682273012998301,0.18980878341229648,1.5585478417949807,0.7158762772751148,28.42811559337631,26.079235613123164,28.42811559337631,28.77957414933088,29.847607424549885,32.245408445650774,35.82673837649368,44.52771402528753,52.28738039332575,54.46193002549354,54.57167328468412,54.57167328468412,0.0,0.0,0.0,0.0,0.0,0.0,0.1732673036190229,0.42665282266728644,0.5776709828125015,0.0
2107,0,0.0,23.39,54.75639149644396,41.200343234850294,43.5138357589894,0.15503171562509255,0.0,0.0018493202307893856,-32.11932056762464,18.29298059068542,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.570834341994725,54.75526166315072,56.65522766921053,0.15503171562509255,0.16820150672928152,1.5402530118841988,0.6928894855156047,28.384108447397715,0.0018493202307893856,28.384108447397715,28.822805305345664,29.973551338719883,32.38970535549655,36.15838601681143,44.57779488663467,53.107135131885784,54.75639149644396,54.75639149644396,54.75639149644396,0.0,0.0,0.0,0.0,0.0,0.0,0.13381288660163743,0.404728771212843,0.5466803515611675,0.0
2108,1,0.0,22.66,54.87604812758538,41.2963675687738,43.47904641641824,0.14365196549174725,0.0,0.041763124660125876,-25.905681478592218,19.145504431698747,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.75552787222849,54.875030915586116,56.593259404942856,0.14365196549174725,0.15501078731098966,1.5210657443279376,0.6708597081966716,28.33612123009683,0.041763124660125876,28.33612123009683,28.846733314924577,30.053379769818637,32.481642996543954,36.43392988443574,44.47008061518261,53.31480146460385,54.87604812758538,54.87604812758538,54.87604812758538,0.0,0.0,0.0,0.0,0.0,0.0,0.10107345211562453,0.3854969910594024,0.5189933152672039,0.0
2109,2,0.0,22.43,54.92662991931195,41.34867318240144,43.46366390913488,0.13309256060633992,0.0,0.6031025488583691,-23.694862838074997,19.43215913991236,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.87517506407296,54.929473441367904,56.53789275943179,0.13309256060633992,0.14363272250044395,1.5010304826394194,0.6482696608315746,28.291269503472552,0.6031025488583691,28.291269503472552,28.8645315376975,30.120346762973323,32.572160004103274,36.65544572612979,44.371424673791886,53.339980940840064,54.92662991931195,54.92662991931195,54.92662991931195,0.0,0.0,0.0,0.0,0.0,0.0,0.06984904594566707,0.3675774573812183,0.4942214209174941,0.0
2110,3,0.0,22.35,54.92094445118114,41.3334116824632,43.43169594833667,0.12254273645898572,0.0,5.568220316033587,-24.01060451448668,19.510166389418842,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.92009555347772,54.92662586873485,56.48836570050454,0.12254273645898572,0.1330743082110391,1.4759520959339882,0.6235378986630095,28.253165958102187,5.568220316033587,28.253165958102187,28.863449133907253,30.146807433916354,32.60190266661246,36.769070613717254,44.115982453772,53.176592680485754,54.92094445118114,54.92094445118114,54.92094445118114,0.0,0.0,0.0,0.0,0.0,0.0,0.03629459819124358,0.34920057798088444,0.472303979040772,0.0
2111,4,0.0,21.97,54.87693148143362,41.04893069141459,43.10218887105935,0.11078157913071464,0.0,32.91441144992656,-32.73786188487522,19.72737450095703,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.87614124648979,54.920058252214595,56.4445222289371,0.11078157913071464,0.12252182011969187,1.423310309983141,0.5866664359692522,28.228342698230968,32.91441144992656,28.228342698230968,28.77241780575064,29.97754157995667,32.29083707487845,36.44770093833642,42.95825248761684,52.04575634091238,54.75876661519052,54.87693148143362,54.87693148143362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3277858354122245,0.4476852185027781,0.0
2112,5,0.0,21.49,54.55576302963798,39.75726802093081,41.71006817150746,0.09950542641755725,0.0,124.21917000629605,-53.2523817286064,19.405350884948522,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,54.55576302963797,54.876035163411686,56.39526964336701,0.09950542641755725,0.11076773217207514,1.279685789091931,0.5005846666739517,28.2471093488548,124.21917000629605,28.2471093488548,28.526670501239327,29.362091494173853,31.12268134807457,34.845919458737285,39.54830176530232,46.56289221962406,52.409579692446634,54.5341979695254,54.55576302963798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27954087735162175,0.41699710757127895,0.0
2113,6,122.43,23.4,53.09963398171876,38.774070442317715,40.45078682805102,0.0576786343997638,122.33956555112125,292.90429179853237,-118.20373909860426,16.429162500285393,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,53.09963398171876,54.55487836825751,56.33380360790552,0.0576786343997638,0.099464167267262,1.0926919003442106,0.3295600439789822,31.475029888511756,292.90429179853237,31.475029888511756,31.967779347102116,32.1151639769299,32.25089569020624,32.76670229106068,34.912881017017504,38.95507441633321,47.21344000852359,51.63872493163105,53.09963398171876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0843951517676997,0.3193552890306469,0.0
2114,7,365.12,27.96,48.887215251024294,41.04606917776227,41.15360353956118,0.013930944585154434,493.53156769840217,404.7751485516688,-82.5945107203806,12.388848985869862,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,48.887215251024294,53.09480806535588,56.13823148587675,0.013930944585154434,0.05758012717030505,1.169059470505173,0.11560176161012758,36.490619157302746,404.7751485516688,36.490619157302746,38.255683930671076,38.6227580866223,38.96610928238237,39.297339125773235,39.73243070188655,40.02581927089304,41.45512685382629,46.69865249353557,48.887215251024294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09751661209608105,0.0
2115,8,611.4,31.58,48.872254577012704,46.887850287594375,46.02781610765308,0.0,845.152223691505,355.54961034104383,68.17835340873653,12.69970090694062,0.0,0.0,15.409815575238206,15.409815575238206,296.31312639501226,48.1014558808785,48.88058264664752,55.69407806399055,0.0,0.013862718856468155,1.6459623829487224,0.18361954915789924,42.843894225365986,355.54961034104383,42.843894225365986,45.846958293884335,46.362909185999115,46.83228190762567,47.270411173048245,47.781097609358525,48.121038853104444,48.43451602136344,48.72692448578827,48.872254577012704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,58.9415165577343,55.840486371396146,53.8715306668095,0.0009875325558743992,1109.9266772418337,304.56760122786295,161.54288761397805,17.438348019732988,0.0,0.0,9.88047154288948,9.88047154288948,189.9901656081497,49.19892932981027,58.9415165577343,55.51339679017768,0.0,0.0009875325558743992,2.4338831109429955,0.9408871121180132,51.09813034176494,304.56760122786295,51.09813034176494,54.14848907560687,54.75725545630867,55.341128779411775,55.91988842453442,56.73699526246876,57.298675172995665,57.846386793165884,58.37828206961355,58.9415165577343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00021433280228086093,0.006698395088839934,0.0
2117,10,957.9,36.5,69.60396352579099,65.01641765274854,55.83968051846604,0.16984025923301851,1255.9157936420047,175.24808457610214,413.8868130053208,24.78004115140218,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326443,58.98846849513722,69.60396352579099,56.040412931235466,0.0010268830053144645,0.16984025923301851,3.489770778857497,1.9967747800325149,60.430717263149006,175.24808457610214,60.430717263149006,62.204565968488886,62.96295099388017,63.77800302689706,64.66253015632516,65.20551333652296,66.17746165977468,67.23159778509087,68.37160090892333,69.60396352579099,0.0,0.08440930026343059,0.10254482578077327,0.12272481391156419,0.0,0.17332825132830046,0.2018445295436622,0.23382362818566627,0.27020646561773276,0.0
2118,11,1024.0,38.21,72.00117679386726,66.02607826385108,56.3085185454524,0.4042592727262001,681.132805045266,53.93712744704072,528.613674484599,27.94034771987924,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.63037483726717,72.01315866411535,56.74960431088246,0.17032808987914835,0.4042592727262001,4.089026108736054,2.596030109911072,61.638782824754664,53.93712744704072,61.638782824754664,62.471714063776226,63.38656312778839,64.41440826470732,65.55570077521939,65.56962494119087,66.62246583840417,67.68059805400941,69.44464255560143,72.00117679386726,0.0,0.24060864522024858,0.2773485314615742,0.3188016296702497,0.0,0.3988092132974362,0.4510125943375455,0.5184321396551149,0.6248021554412317,0.0
2119,12,1010.95,39.24,72.00037669279186,65.54584338257916,56.74374198925223,0.6218709946261161,492.7665549190581,9.189997725057324,490.71331804653596,26.463229696663824,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99857606634687,72.00427022545512,57.48446614189367,0.4045097968317495,0.6218709946261161,4.546139436233368,3.053143437408387,61.67585793521492,9.189997725057324,61.67585793521492,61.86513259122043,62.57496686321762,63.3790548511607,64.28702904977135,64.48431816740872,65.98827748953481,67.73197441275867,69.72135459523483,72.00037669279186,0.0,0.35946139873502686,0.4103328886332165,0.46752681819673647,0.0,0.5973268832391403,0.6974984420196336,0.8287174606122243,0.992233070946834,0.0
2120,13,922.67,39.54,72.00026313951084,67.66539150614446,59.09614038618324,0.8285117463340346,682.6618636390064,1.5063756520317095,505.3697333036098,27.48999421770059,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.87082346464169,72.00406860158778,62.04677650492904,0.622095191511142,0.8285117463340346,5.1998049300027755,3.7068089311777928,62.750840435374435,1.5063756520317095,62.750840435374435,62.76508815216291,63.897972830400896,65.4916287818819,67.44393288362441,68.36472864438488,71.18555783337537,71.86440484552297,71.94707403329525,72.00026313951084,0.0,0.512531536183109,0.6121850243848197,0.7321593068099369,0.0,0.9427063569603784,1.0,1.0,1.0,0.0
2121,14,759.58,39.07,72.00118393141585,69.83756172922098,60.66376339710992,0.964776306689991,521.6424965538146,5.991884567907013,333.5875459693077,30.085561231111857,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.83952363237306,72.00650005052306,62.046804267117,0.828651949625234,0.964776306689991,5.685369980757609,4.192373981932626,64.98786550006201,5.991884567907013,64.98786550006201,65.37377530965153,67.71781718384634,70.89899756549809,71.48640220937585,71.70624523866609,71.78834879134372,71.85809681353966,71.92612919961634,72.00118393141585,0.0,0.8036755970374231,0.9497585497925153,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2122,15,539.85,37.87,71.99432572537631,70.92292752950654,62.033934178581774,0.9999999999999998,258.36477670577574,43.77776114014261,105.83496334049563,32.81362697905496,0.0,0.0,0.8652275087027911,0.8652275087027911,16.63733526822121,71.8439714561265,72.03457976416998,62.05583870745729,0.9648691352116481,0.9999999999999998,5.867143369344224,4.374147370519241,67.85329257145777,43.77776114014261,67.85329257145777,70.46171933349937,71.16510763417791,71.35503073374075,71.48991168019947,71.54687175459264,71.64265774095985,71.74759121923604,71.86215305020704,71.99432572537631,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2123,16,281.02,35.98,71.36526380976389,69.63213174448518,62.033934178581774,0.9999999999999998,149.87409150074924,205.96389403869634,0.0,34.22168433872832,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.36526380976389,71.98782488969525,62.05583870745729,0.9999999999999998,0.9999999999999998,5.776831882467576,4.2838358836425945,65.04184499249943,205.96389403869634,65.04184499249943,67.24017832190576,69.08483747061194,70.16637547606148,71.01075727560797,71.0214222453528,71.040206954927,71.10237819516692,71.1998482728778,71.36526380976389,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2124,17,50.75,33.3,70.53440343121183,61.21623091333309,60.74450020213452,0.9865089251795349,1.8144541634946225,615.2002776709483,-56.070795468871594,31.509731297938984,0.0,0.0,12.451408039883644,12.451408039883644,239.42633357965917,70.53440343121183,71.35681574422068,62.05583870745729,0.9865089251795349,0.9999999999999998,5.1319363276622125,3.7027511194780223,39.5122110294589,615.2002776709483,39.5122110294589,50.201881132304884,56.19147500062921,60.640580104277404,66.53815248496723,68.29819872998628,69.36530236780561,69.94876215178311,70.256379694345,70.53440343121183,0.0,0.9055624762567464,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2125,18,0.0,30.62,65.17063038554811,50.140051398415835,58.602499715384894,0.833177291814635,0.0,1133.8272124040086,-383.04951398953966,24.175437095308677,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.17063038554811,70.5321092254796,62.046804267117,0.833177291814635,0.9864416767207917,3.9739336781630974,2.7119989430306766,29.69250380097339,1133.8272124040086,29.69250380097339,36.2949866543378,43.116125793588,47.91607815668889,51.58004502563021,54.537802701910344,57.27373254359464,59.56575812227649,61.5028265098523,65.17063038554811,0.0,0.37776581079939664,0.641529852287607,0.8163416140155795,0.0,0.996603765599862,1.0,1.0,1.0,0.0
2126,19,0.0,28.83,55.574312067378095,43.71940448170842,54.71253324523122,0.565775159366097,0.0,1102.8223967541055,-671.1552949038276,17.558233781284642,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.574312067378095,65.14982074648375,61.9847978141461,0.565775159366097,0.8327946835483739,2.8535530476278748,1.7025835153196527,28.64692829315154,1102.8223967541055,28.64692829315154,32.019941043754166,37.155128785349476,41.265929683789444,43.25594133397196,47.351979189633006,50.31779139898221,52.45434060181413,54.01105562371736,55.574312067378095,0.0,0.0,0.15493173662364218,0.38305472589024375,0.0,0.7235835967618426,0.835160935699893,0.9079669785225364,0.955728142064521,0.0
2127,20,0.0,27.22,53.418781662404,41.287310680710746,49.74908855704074,0.3524337112105308,0.0,727.8547988511368,-573.2545922579776,15.563044589166612,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.418781662404,55.566762191651236,57.41101051876222,0.3524337112105308,0.5653347048603891,2.1101352041876487,1.1261199029602336,28.512907922096975,727.8547988511368,28.512907922096975,29.188493452232212,31.675672846348455,37.52299077126224,39.64973099304042,43.88609075487545,48.06572878448273,50.986540442858484,52.976655752584385,53.418781662404,0.0,0.0,0.0,0.0,0.0,0.38343818467093826,0.5559683522531929,0.7113163218131233,0.8163131197364613,0.0
2128,21,0.0,25.8,53.50797697518141,40.37300333676448,45.97613605379683,0.24571049783062132,0.0,361.42708432714204,-312.9766897554882,15.519798585337892,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.30502919080212,53.50976337175274,57.132156694012394,0.24571049783062132,0.3522137549919957,1.7331883212751853,0.8655734722933828,28.476459176863045,361.42708432714204,28.476459176863045,28.782717288948206,29.97236810245742,33.12518810693384,36.623455123090835,43.46533114197888,47.9754520199676,51.608018010446436,53.50797697518141,53.50797697518141,0.0,0.0,0.0,0.0,0.0,0.11666098541666978,0.35877730772169536,0.5459627199333467,0.6985724717426375,0.0
2129,22,0.0,24.58,54.157578090928084,40.6818289040355,44.34067523068265,0.18883988954011027,0.0,120.96016555332373,-159.15881212019698,16.59143612402695,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.50720326667887,54.155870158180846,56.89684181015483,0.18883988954011027,0.24555960359554901,1.5956367195978922,0.7521442882082896,28.444366378064966,120.96016555332373,28.444366378064966,28.72870050651686,29.73990942630213,32.21679325054168,35.660647588177326,44.779741739448916,50.63463732293295,53.29210832907019,54.157578090928084,54.157578090928084,0.0,0.0,0.0,0.0,0.0,0.0,0.2374258807229544,0.4624686207813891,0.6219847252764283,0.0
2130,23,0.0,23.57,54.54064843581701,40.95543607285684,43.61753812857677,0.16699827149623686,0.0,26.04889626709399,-63.05680115829203,17.864775882661085,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,54.156756155038465,54.53925093205708,56.74378847333455,0.16699827149623686,0.18879361223872979,1.5517230474481567,0.7118549018260745,28.400152316822606,26.04889626709399,28.400152316822606,28.747877153908547,29.80493075401207,32.18418991558336,35.7541828633449,44.40983194725144,52.243330248496584,54.435103884966516,54.54064843581701,54.54064843581701,0.0,0.0,0.0,0.0,0.0,0.0,0.1700423601286374,0.424070687910925,0.5748748524340956,0.0
