hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,29.731946560966037,28.700494584727824,28.659691618476245,0.0,0.0,9.448194617163423e-05,-1.1260658793702618,6.006280724281162,0.0,0.0010728579755695615,6.070771526896329e-05,0.0,9.448194617163425e-05,29.731946560966037,29.872433449532167,29.508637389283766,0.0,0.0,0.020612553078425473,0.0,28.208316477882352,9.448194617163423e-05,28.208316477882352,28.242306675553788,28.25499241665506,28.29138781582678,28.39496378702133,28.49880955538985,28.698413593868047,28.994416148683943,29.380830288886248,29.731946560966037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,29.594168726919882,28.62835930891324,28.60419558622769,0.0,0.0,0.0018993329547838706,-1.1274802300637112,6.1725791060236235,0.0,0.02430274451261337,0.0013626435871167979,0.0,0.0018993329547838706,29.594168726919882,29.730472814233053,29.4292907740685,0.0,0.0,0.014438074639450694,0.0,28.124778498079287,0.0018993329547838706,28.124778498079287,28.180056611832406,28.199548652342813,28.241498547567645,28.35396231811783,28.450747859141348,28.64792955770386,28.939106278288115,29.303840890367244,29.594168726919882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,29.45949681766778,28.554891138665965,28.545564199596914,0.0,0.0,0.024230494358916825,-1.1911793800204389,6.3072040446331865,0.0,0.35286760607030765,0.01961105217337,0.0,0.024230494358916825,29.45949681766778,29.592731572784558,29.354733063474388,0.0,0.0,0.008106640100456112,0.0,28.041661847818723,0.024230494358916825,28.041661847818723,28.115186947812276,28.14267339796351,28.190451142816723,28.310359979980753,28.401222319641146,28.59475381910853,28.878951647626973,29.220304148298,29.45949681766778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,29.325897168810002,28.480279740011138,28.48179136119527,0.0,0.0,0.19537642268433872,-1.2956352301164709,6.320500791995775,0.0,3.2844148406226807,0.18096714870606712,0.0,0.19537642268433872,29.325897168810002,29.458072915060576,29.274074628601227,0.0,0.0,0.0015907628857780058,0.0,27.96704596848948,0.19537642268433872,27.96704596848948,28.048499727291393,28.084975374305372,28.138359850039674,28.26348757496325,28.349478102735784,28.536232132619112,28.80975742927116,29.126472584565555,29.325897168810002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,29.179589428274618,28.399967452083743,28.40289904623971,0.0,0.0,0.9818051783649376,-1.6028087380728182,6.240112501157142,0.0,19.607053486093555,1.0707271688699929,0.0,0.9818051783649376,29.17958942827462,29.324352219632758,29.18288845242845,0.0,0.0,-0.005631154793736271,0.0,27.938085974597506,0.9818051783649376,27.938085974597506,27.97970348578412,28.021953848525285,28.079030002783686,28.205060699730005,28.285645059705995,28.453117640523068,28.703258874759918,28.992077572213223,29.179589428274618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,28.969042026591257,28.302691617449103,28.293657480872934,0.0,0.0,2.886524263491842,-2.2193965993930678,6.138848436054476,0.0,75.22076784003475,4.061983284507146,0.0,2.886524263491842,28.969042026591257,29.177503569573055,29.059777588799275,0.0,0.0,-0.01465652749327293,0.0,27.99255539103129,2.886524263491842,27.99255539103129,27.99255539103129,27.99255539103129,28.00503371671841,28.11199940672622,28.184173117988742,28.309142435250504,28.50343778955311,28.74791715885277,28.969042026591257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,28.61981867322812,28.19879169095235,28.173723330787112,0.0,0.0,3.7719632251769575,-2.436631550984028,5.9341039384689775,0.0,186.2182022528878,9.880471536124386,0.0,3.771963225176957,28.61981867322812,28.965486810143815,28.845852992003962,0.0,0.0,-0.02436259465690984,0.0,28.065078946851006,3.7719632251769575,28.065078946851006,28.065078946851006,28.065078946851006,28.065078946851006,28.065078946851006,28.070756905603524,28.128916071042838,28.23904146483355,28.401220846938756,28.61981867322812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.394676233071003,28.336665529168386,28.29396205530747,0.0,17.224661176167317,0.5066483169670296,2.442819410541096,5.283829879166842,0.0,296.4615601148815,15.409815575174942,0.0,0.5066483169670295,28.379237622712342,28.615205729948247,28.486729344559794,0.0,0.0,-0.01227332963880528,0.0,28.28422115692132,-0.14843372108378317,28.28422115692132,28.28422115692132,28.29728361385188,28.31395691400375,28.329840398726134,28.347535171458215,28.360431956508425,28.37235541913207,28.38379500220008,28.394676233071003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.19127358276926,28.97360776079733,28.829027928459965,0.0,68.29631587512371,8.299589486351294,10.870618480602317,4.5663886012102495,0.0,288.017954439187,15.409815575238177,0.0,8.299589486351291,28.439332268822657,29.191273582769256,28.995042979310227,0.0,0.0,0.04316142567928141,0.0,28.717820496253673,8.295171955826413,28.717820496253673,28.820720122956214,28.866857860043552,28.91234800853083,28.95753390197701,29.019937510071053,29.064049383310945,29.1073159226259,29.149763642089507,29.19127358276926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.10609534824315,29.820805475575327,29.626191203033194,0.0,94.00153468902454,14.605885762686492,16.195497151737626,3.9253337221025215,0.0,175.38427984546178,9.88047154288942,0.0,14.605885762686492,29.221794755593855,30.106095348243148,29.83690041160991,0.0,0.0,0.11863174088353795,0.0,29.45549894592556,14.605885762686492,29.45549894592556,29.633968995274646,29.69305748227887,29.750758135679412,29.807975376944125,29.887958472324577,29.94379495558202,29.998700065962787,30.052813303405376,30.10609534824315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,31.146255201771908,30.826502630994092,30.58277321956344,0.0,103.956028052029,10.508637975852631,19.434313920711922,3.6487268854805763,0.0,67.59866299741157,4.061983745779406,0.0,10.508637975852631,30.128478649598815,31.146255201771908,30.81937858727282,0.0,0.0,0.20843040407424748,0.0,30.43987146409205,10.508637975852631,30.43987146409205,30.60987245339853,30.67586421601146,30.740709793343196,30.80517973022553,30.89645423246614,30.959912283502497,31.02260977618653,31.0847313126057,31.146255201771908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.811121453555064,31.572594673524215,31.37947504155994,0.0,76.16735941262299,3.731128633784857,16.186122091282098,4.049224171512376,0.0,16.858117804794475,1.070747335130462,0.0,3.731128633784857,31.142474066816785,31.81112145355506,31.559882164374276,0.0,0.0,0.27681741068160026,0.0,31.302165968779445,3.731128633784857,31.302165968779445,31.40375877191001,31.45380989840138,31.50303028581665,31.55185117558147,31.62056384681872,31.66874065984077,31.716471766189663,31.76392974737309,31.811121453555064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.28499396510746,32.10929081881394,31.966864872464217,0.0,55.21447856221733,0.7530656108238684,11.933653539750395,4.977414543367892,0.0,2.7375955911830316,0.18153244175506972,0.0,0.7530656108238685,31.80691769966123,32.28499396510746,32.10125933647573,0.0,0.0,0.32630140908963484,0.0,31.91934372992278,0.7530656108238684,31.91934372992278,31.981184950939284,32.0184143285226,32.055136653558066,32.09157240263031,32.142363061863485,32.17837750400471,32.21408920184345,32.249625666787416,32.28499396510746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.73278951604693,32.576461758023264,32.45368383409554,0.0,48.85868989903716,0.14019668764930732,9.89041437054771,6.142116711789969,0.0,0.4322703878784835,0.02977124963751734,0.0,0.14019668764930732,32.28885864676473,32.73278951604693,32.57278895886158,0.0,0.0,0.3688777855892398,0.0,32.409841849599445,0.14019668764930732,32.409841849599445,32.46174707309194,32.49480897982768,32.52753979663682,32.560090514060356,32.605141597548176,32.63737222414563,32.669339571276616,32.70114461070405,32.73278951604693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.72971157027853,32.67360994493082,32.64395279720816,0.0,18.311310841501047,0.5839882729423955,3.865582558107717,7.06469487846452,0.0,1.6936743030731092,0.11845023764567016,0.0,0.5839882729423957,32.67917976545083,32.731598206446456,32.689377629657095,0.0,0.0,0.3795404132793518,0.0,32.60935191162433,0.5839882729423955,32.60935191162433,32.63397509878135,32.646126924468035,32.65793692371336,32.669578225071604,32.68409541356711,32.695707414055825,32.70718188787617,32.7185235386363,32.72971157027853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.6126295631437,32.517286725860956,32.597966548137975,0.0,0.0,4.23124804118399,-0.9342755613444692,7.64029777730559,0.0,12.406087227037192,0.8652275087027939,0.0,4.23124804118399,32.612476932851,32.72843564352098,32.695589506981186,0.0,0.0,0.36766886746087796,0.0,32.17021646372302,4.23124804118399,32.17021646372302,32.486943383285734,32.54094695287759,32.56017344697451,32.600902875901,32.600902875901,32.600902875901,32.608541727260686,32.6126295631437,32.6126295631437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.51096167816572,32.170380585506464,32.43389190443903,0.0,0.0,19.52238332998621,-3.333407984859069,8.082570708570675,0.0,59.29511992558904,4.098917938755161,0.0,19.522383329986212,32.51062934691283,32.611281365153836,32.63899780550194,0.0,0.0,0.3400639134223295,0.0,30.886242836191514,19.52238332998621,30.886242836191514,31.852943813740513,32.272508670486026,32.42286890695776,32.51072686391151,32.51096167816572,32.51096167816572,32.51096167816572,32.51096167816572,32.51096167816572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.393157675181484,31.388749045557088,31.88461437857361,0.0,0.0,57.763067362906014,-11.159348265798043,8.083712781488329,0.0,181.663266216751,12.451408039883749,0.0,57.763067362906014,32.39312756013116,32.50953433800753,32.53827640355546,0.0,0.0,0.27421713327795266,0.0,29.156366941854067,57.763067362906014,29.156366941854067,29.910010865074117,30.680067932160448,31.332484356886145,31.97459508481553,32.20005094109558,32.31968445693158,32.37558227638008,32.393157675181484,32.393157675181484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.92092636012827,30.135075806336378,30.615953048014426,0.0,0.0,106.1554177341408,-25.7746456980105,7.333408320931648,0.0,360.1834013214698,24.252031236852616,0.0,106.1554177341408,31.920926360128274,32.39169240450535,32.43757945849854,0.0,0.0,0.1607283072228909,0.0,28.504685178873114,106.1554177341408,28.504685178873114,28.659556910720756,28.918323587161865,29.282851208793964,29.944374956407323,30.425227416728212,30.87706304131547,31.27096219557082,31.593308494243743,31.92092636012827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.305768037804608,29.074661264820516,29.32024614426546,0.0,0.0,94.27225613958369,-26.32411469330075,6.244550427399369,0.0,488.11445060069224,30.28712178067374,0.0,94.27225613958367,30.305768037804608,31.908702663216527,31.93263365430653,0.0,0.0,0.060211500655924094,0.0,28.441122171528423,94.27225613958369,28.441122171528423,28.45165743468743,28.48786411920452,28.562665167025067,28.733759666836683,28.93497689236701,29.18839906318026,29.485306172953333,29.81627089749496,30.305768037804608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.245815682723567,28.65777372602427,28.72793903856779,0.0,0.0,35.68553619665814,-12.033554918113937,5.515865352152312,0.0,430.65328285177986,24.25203123647955,0.0,35.685536196658134,29.245815682723567,30.291933142362833,30.352326923148603,0.0,0.0,0.019010099107126806,0.0,28.425243571877658,35.68553619665814,28.425243571877658,28.425243571877658,28.425243571877658,28.434759759418007,28.4760982739499,28.540230657638,28.639467280920307,28.777713034412287,28.958441755359114,29.245815682723567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,28.870161349668415,28.51921921415483,28.533298763238317,0.0,0.0,8.420149967958809,-3.9543919360806283,5.228311413960587,0.0,231.00618300095132,12.451408008121792,0.0,8.420149967958807,28.870161349668415,29.240929722047802,29.23357911800061,0.0,0.0,0.0053616377252043365,0.0,28.39219034627408,8.420149967958809,28.39219034627408,28.39219034627408,28.39219034627408,28.39219034627408,28.407966374208467,28.435943696915434,28.490153894139254,28.575091113419784,28.695392118035635,28.870161349668415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,28.7168741690341,28.447180613870607,28.451053902593493,0.0,0.0,1.5602665584920599,-1.6709204360065155,5.150888111072281,0.0,77.2572033514339,4.098916204608886,0.0,1.5602665584920596,28.7168741690341,28.868375832632452,28.809422466918146,0.0,0.0,-0.0013495169443478588,0.0,28.344383511464738,1.5602665584920599,28.344383511464738,28.344383511464738,28.344383511464738,28.344383511464738,28.36534670540916,28.381336278340832,28.42376218756977,28.495587379121115,28.59907492817082,28.7168741690341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.617851482938487,28.38739660403311,28.396218062343536,0.0,0.0,0.2043952848297991,-1.114067497724157,5.092504913881575,0.0,16.43177264346967,0.8651668009875285,0.0,0.20439528482979907,28.617851482938487,28.715796462137746,28.653782074802866,0.0,0.0,-0.006646417143049939,0.0,28.28077931901067,0.2043952848297991,28.28077931901067,28.28976424456598,28.291306740287613,28.2948797052017,28.32706068693101,28.333463467448013,28.37319762681324,28.442719791131044,28.53911487497789,28.617851482938487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.53150505944737,28.329282049990876,28.34919249940026,0.0,0.0,7.828613480700847e-06,-0.9553906897107375,5.021410846035398,0.0,0.0011595113082604957,6.070771526896329e-05,0.0,7.828613480700847e-06,28.53150505944737,28.616931313646504,28.576832788332915,0.0,0.0,-0.011667835817691414,0.0,28.206530756983835,7.828613480700847e-06,28.206530756983835,28.23561709922899,28.23989389553352,28.247394544544196,28.288745186909143,28.288745186909143,28.325655043530336,28.394246685355757,28.48308942510458,28.53150505944737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.447708006335983,28.27159259899689,28.300180805728445,0.0,0.0,4.339257433548383e-05,-0.9957417389665184,5.031986058039899,0.0,0.026161062458848527,0.0013626435871167979,0.0,4.3392574335483835e-05,28.447708006335983,28.530614228114448,28.52084191845097,0.0,0.0,-0.016699862890730548,0.0,28.134008849700535,4.1015008548715344e-05,28.134008849700535,28.18109304537825,28.190080745933738,28.20148134344512,28.24743827447751,28.24743827447751,28.278933037967377,28.344625422602224,28.424139576378945,28.447708006335983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.36618443351274,28.214250576144373,28.24998636131274,0.0,0.0,0.0,-1.0197709898297662,5.033042016273216,0.0,0.37839186104683065,0.01961105217337,0.0,0.0,28.366184433512743,28.446842558047,28.46312559562296,0.0,0.0,-0.021731611146383598,0.0,28.0637250509078,-0.0012937606176060211,28.0637250509078,28.125481093298706,28.140290209622314,28.15569221804973,28.205410197497297,28.205410197497297,28.232361713312333,28.29411861881019,28.363643019411345,28.36618443351274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.293111415130447,28.159056212648082,28.197549388618274,0.0,0.0,0.0,-1.065331117233938,4.95533409715386,0.0,3.5080795611629036,0.18096714870606712,0.0,0.0,28.293031282958186,28.36535398422419,28.403038875684476,0.0,0.0,-0.026658656945678264,0.0,28.002668435296574,-0.028288297855884267,28.002668435296574,28.06937922655731,28.091002785840228,28.110554175768787,28.163187550908255,28.163187550908255,28.18624901223865,28.242137878587013,28.293111415130447,28.293111415130447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.22283645813805,28.110151143738513,28.141211489694257,0.0,0.0,0.0,-1.144583939905361,4.8222137503028515,0.0,20.844808964983354,1.0707271688699929,0.0,0.0,28.22276815060873,28.292308637294994,28.335774198332857,0.0,0.0,-0.031224920395449326,0.0,27.98441166451635,-0.25595030052485557,27.98441166451635,28.013383622273675,28.039526031095914,28.063688020037926,28.11888646118854,28.11888646118854,28.138419382520897,28.184338157248956,28.22283645813805,28.22283645813805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.14863859317536,28.07647094464909,28.08983819695576,0.0,0.0,0.0,-1.0437209575001631,4.712051441252343,0.0,79.41916241488902,4.061983284507146,0.0,0.0,28.148631559461286,28.222056052232553,28.261117886519227,0.0,0.0,-0.03462510152532085,0.0,28.030287299117596,-1.3118703113623953,28.030287299117596,28.030287299117596,28.030287299117596,28.030287299117596,28.062299133147697,28.069774339092948,28.084168012407822,28.114448391061032,28.14863859317536,28.14863859317536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.07477976254507,28.074779762545063,28.073117104964847,0.0,0.0,0.0,-0.3397125863053423,4.504952836398033,0.0,194.03708091477228,9.880471536124386,0.0,0.0,28.07407234644704,28.14789869468004,28.182002911768894,0.0,0.0,-0.03508313892502089,0.0,28.07477976254507,-4.046915436707556,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,28.07477976254507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.218659191405198,28.938457389548674,28.740817496956495,0.0,85.55471752864335,7.3525845979490025,13.565275949903933,4.413899089883097,0.0,289.1654312700158,15.409815575174942,0.0,7.352584597949002,28.145100438236565,29.218659191405195,28.956225732985498,0.0,0.0,0.03890998438998739,0.0,28.62869841494389,7.147695123781713,28.62869841494389,28.734438959544786,28.793810374311267,28.852894906374605,28.911827581948607,28.993923516608962,29.051741696643703,29.10852118482801,29.16423009241689,29.218659191405198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,31.186538270329798,30.61321199327412,30.245094399223127,0.0,188.7449302892154,36.204873660833414,30.56150861832753,4.80309688828962,0.0,260.1082527341801,15.409815575238177,0.0,36.20487366083341,29.314863483447414,31.186538270329798,30.669827799348955,0.0,0.0,0.18664694413008406,0.0,29.86120569051268,36.204873660833414,29.86120569051268,30.242104773380277,30.36135306182521,30.47751279623448,30.592591276402363,30.753099318225196,30.864869654551462,30.97432454800877,31.081616002008555,31.186538270329798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,35.06944620609282,33.97582623284994,33.21605056408871,0.0,361.1727511290253,59.11300166601826,60.35916811618951,6.432775786376146,0.0,130.87716394212987,9.88047154288942,0.0,59.11300166601824,31.353602290612734,35.06944620609282,34.015699688288755,0.0,0.0,0.48227391780674433,0.0,32.56218514010236,59.11300166601826,32.56218514010236,33.26751651435825,33.4914442003857,33.71059540248989,33.92851418080348,34.236921288940785,34.45021867617921,34.65991893458291,34.86641562898269,35.06944620609282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,37.131011824381886,36.34628714289753,35.76720144811619,0.0,262.0129274950108,35.74975539744263,51.83023126352571,8.581880694580427,0.0,42.357545575821575,4.061983745779406,0.0,35.74975539744263,35.052810613775016,37.131011824381886,36.346048612077745,0.0,0.0,0.6999552092097534,0.0,35.342069581553524,35.74975539744263,35.342069581553524,35.83558586589703,35.99754503270315,36.15503647322132,36.3107804104231,36.52960753899227,36.68222280717119,36.833025430403374,36.982609595267874,37.131011824381886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.659399735182994,38.87349294190269,38.23383686482645,0.0,250.28390677658527,12.475541318278065,50.11318024791434,10.877352366566853,0.0,8.113705120301264,1.070747335130462,0.0,12.475541318278063,37.164314645464856,39.659399735182994,38.822419573682,0.0,0.0,0.9268862223015102,0.0,37.98426637828687,12.475541318278065,37.98426637828687,38.31813590323678,38.48157870403588,38.642965122375394,38.80357529979342,39.031503249613486,39.19036837327322,39.34773563523554,39.50409046444602,39.659399735182994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,42.62845165747645,41.74955706871506,41.00659162455782,0.0,273.8985363180258,2.707677731094998,56.332426801444576,13.63246664125745,0.0,0.7829834709119007,0.18153244175506972,0.0,2.707677731094998,39.72196667566573,42.62845165747645,41.67222149546782,0.0,0.0,1.1844446142471738,0.0,40.81144413414393,2.707677731094998,40.81144413414393,41.105698511430006,41.289985258418085,41.47291353706719,41.65521553259157,41.91423868364737,42.09483763654228,42.273808838799184,42.45169017877365,42.62845165747645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,44.0791655401199,43.502412246247985,43.02743537989835,0.0,180.38125982216334,0.511940430532851,41.0562933939043,16.17321015745102,0.0,0.060526644994939864,0.02977124963751734,0.0,0.511940430532851,42.6006917098469,44.0791655401199,43.473028335098114,0.0,0.0,1.3481407234813576,0.0,42.88797179014847,0.511940430532851,42.88797179014847,43.077129796090084,43.200298521732634,43.32169782787194,43.44196593443522,43.60927488446687,43.72794663445641,43.84558005243943,43.96263676507791,44.0791655401199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,43.86385592898823,43.727974776932555,43.64501055326277,0.0,47.95396736769447,2.131175788741395,12.546911379682024,17.494230021814882,0.0,0.1464867872741094,0.11845023764567016,0.0,2.131175788741395,43.83749411851345,44.07614101900977,43.784730149413875,0.0,0.0,1.3764692850385278,0.0,43.550384353555984,2.131175788741395,43.550384353555984,43.62603117716759,43.66236466293951,43.696496896129325,43.72857700370284,43.763098122755316,43.78957479765003,43.81455404907872,43.83907588748022,43.86385592898823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,43.59075254695357,43.28194213689584,43.54194388641679,0.0,0.0,15.350731716589003,-2.0939448198202295,17.950218413224516,0.0,1.2866035516321808,0.8652275087027939,0.0,15.350731716589003,43.59038318109007,43.860853429333645,43.79466217088477,0.0,0.0,1.3431683349087506,0.0,42.0956132179993,15.350731716589003,42.0956132179993,43.209783128905606,43.39443394841409,43.453232901326714,43.56314020304376,43.56314020304376,43.56314020304376,43.58263074257385,43.59075254695357,43.59075254695357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,43.36088388996891,42.1434602934196,43.06657843997989,0.0,0.0,71.52636430950476,-9.657720042264504,17.78608443543058,0.0,7.291138946070502,4.098917938755161,0.0,71.52636430950477,43.36015007084748,43.58773495778258,43.65412154607238,0.0,0.0,1.2538558861638316,0.0,37.52075475466709,71.52636430950476,37.52075475466709,41.03459184890504,42.54716275909439,43.078396007243775,43.35078519529993,43.36088388996891,43.36088388996891,43.36088388996891,43.36088388996891,43.36088388996891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,43.09800448709212,39.40102756490977,41.18131854974671,0.0,0.0,213.8378448695644,-38.30171579204108,16.34021592217888,0.0,25.5884887100925,12.451408039883749,0.0,213.83784486956438,43.09800448709212,43.357803152892075,43.42293782142323,0.0,0.0,1.0236778253721,0.0,31.174196592185854,213.8378448695644,31.174196592185854,33.9886190284964,36.8394027113039,39.23688364540349,41.54809396508565,42.36719510898913,42.80239950089182,43.00960173591226,43.09137949676254,43.09800448709212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.514002355534146,34.85541658953211,36.61187227309489,0.0,0.0,397.74817224514106,-92.83475107173209,13.123630630554388,0.0,68.59064681046922,24.252031236852616,0.0,397.74817224514106,41.514002355534146,43.09463621720414,43.197419045941345,0.0,0.0,0.6128060224964121,0.0,28.713548717293627,397.74817224514106,28.713548717293627,29.331035382002554,30.32980894353997,31.713091807349638,34.179209407014056,35.96765473457214,37.640583782817565,39.09404121773982,40.281730195956555,41.514002355534146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,35.65954643112476,30.954114144243743,31.862399743006538,0.0,0.0,360.2825332939463,-96.4922385247636,9.167231648289413,0.0,222.10417344632975,30.28712178067374,0.0,360.2825332939463,35.65954643112476,41.47036772586178,41.48170411693587,0.0,0.0,0.24335625755420356,0.0,28.456235249241963,360.2825332939463,28.456235249241963,28.53002230834064,28.699953874437927,29.01340245408143,29.68604608874215,30.46450198635812,31.43240834302813,32.55654083609513,33.80227612085662,35.65954643112476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,31.797777694442942,29.4365055042834,29.68672449697963,0.0,0.0,143.70209703537674,-44.20191367822195,6.680433563126055,0.0,322.6367220130613,24.25203123647955,0.0,143.7020970353767,31.797777694442942,35.609334312504096,35.761841973142744,0.0,0.0,0.09297372695570162,0.0,28.43447952122696,143.70209703537674,28.43447952122696,28.438312129880302,28.46941299972788,28.54872106122715,28.74057794543113,29.01476451485305,29.41754892475578,29.963059803940766,30.664758330847786,31.797777694442942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,30.50915126393624,29.00076245701898,29.017524110391918,0.0,0.0,38.27797901663922,-13.595750457427162,5.804857741557529,0.0,201.14835395227098,12.451408008121792,0.0,38.27797901663922,30.509151263936243,31.780893159347297,31.672257688859556,0.0,0.0,0.04889089019750795,0.0,28.406241528960855,38.27797901663922,28.406241528960855,28.406241528960855,28.410168132162706,28.44352066440781,28.542522025281006,28.691649470033,28.9348348873587,29.288740253033872,29.773084341517528,30.50915126393624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,30.09779011209771,28.85826404612094,28.808459913881148,0.0,0.0,8.727061081330623,-4.247434254837132,5.490380447394456,0.0,70.09040882859536,4.098916204608886,0.0,8.727061081330621,30.09779011209771,30.504248503006767,30.167931286770035,0.0,0.0,0.03467344866878697,0.0,28.36013687048099,8.727061081330623,28.36013687048099,28.36013687048099,28.362511031337792,28.389776111564178,28.475174846555497,28.598139302381576,28.806326702515985,29.11557559416207,29.544071006471995,30.09779011209771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,29.912702870693543,28.78353071190748,28.72401318100627,0.0,0.0,1.5487705117372867,-1.7156545783932564,5.3956573632545295,0.0,15.08739741656218,0.8651668009875285,0.0,1.5487705117372865,29.912702870693547,30.095734396156423,29.694373164275074,0.0,0.0,0.027729020793806427,0.0,28.29696924520447,1.5487705117372867,28.29696924520447,28.30710935364166,28.314339105524773,28.34483923127286,28.435946565339282,28.551488067313944,28.754990616090662,29.058015573045033,29.469444096939846,29.912702870693543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
