hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,54.018609090968425,39.75007716495543,41.629244145072256,0.09948490745715165,0.0,0.0017975417651326622,-26.435597782448966,18.321488673288197,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,53.84465802607018,54.017487685486586,56.43932647924308,0.09948490745715165,0.10892299603406526,1.2435832712305936,0.49773010636618775,28.24471076154551,0.0017975417651326622,28.24471076154551,28.497950646574857,29.161668888509876,30.69596010104798,33.519256198713215,40.062874222700316,49.84015025321783,54.018609090968425,54.018609090968425,54.018609090968425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26196731619799934,0.43442703600206223,0.0
1028,1,0.0,21.55,54.11045552262694,39.7650324533394,41.49124103974473,0.09091387204560882,0.0,0.04057600338611662,-19.962484813926963,18.875550938759357,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.01773547141656,54.109498999485126,56.368737177238856,0.09091387204560882,0.09946942803700688,1.2246671442885306,0.4752078053489309,28.16558073074976,0.04057600338611662,28.16558073074976,28.477129847537373,29.193308694629593,30.77646984472424,33.7430723538884,40.213040043465156,49.074965343479676,54.11045552262694,54.11045552262694,54.11045552262694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23439197779416615,0.40200512652509557,0.0
1029,2,0.0,21.04,54.144067916063364,39.74898459894091,41.38497928932951,0.08260459842107447,0.0,0.5852648133800709,-18.82400085887641,19.361536110972576,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.10956568592637,54.14314379191505,56.30389898162927,0.08260459842107447,0.09089918387564389,1.204720343364201,0.45300678795091603,28.085112724717966,0.5852648133800709,28.085112724717966,28.449419264158216,29.215637121783843,30.85144751694783,33.934582579958416,40.2420128828707,48.41461606549252,54.078979425471495,54.144067916063364,54.144067916063364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20753269881787853,0.37069949012964276,0.0
1030,3,0.0,20.56,54.16882771644718,39.679088413077324,41.252590661996585,0.07381638574860089,0.0,5.40703472148077,-20.293264919951046,19.77656881414764,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.1431643481205,54.16791249147187,56.24128567679563,0.07381638574860089,0.08258941097200544,1.179536739828648,0.42863782573926273,28.008924145081487,5.40703472148077,28.008924145081487,28.40669062886866,29.210122975655022,30.879688536778485,34.04225595629404,40.05339687155767,47.67767189667661,53.893518690434355,54.16882771644718,54.16882771644718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1779050345582995,0.3388096656819067,0.0
1031,4,0.0,20.12,54.1525608696844,39.34891106802005,40.911508026493244,0.06275418103395036,0.0,32.00589337168435,-28.89542420585617,19.990634286144733,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.15176420065792,54.17714500632144,56.1774957256681,0.06275418103395036,0.07379891233631371,1.1275402121708524,0.3895132518469211,27.96873909850347,32.00589337168435,27.96873909850347,28.308768109166763,29.07776604427486,30.667904584508648,33.81234822311545,39.0536474664857,46.0349602373468,53.04932331283536,54.1525608696844,54.1525608696844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13541389583544805,0.30386537140220454,0.0
1032,5,0.0,19.7,53.62088702957443,38.195484987433865,39.93022219166882,0.042806359839475394,0.0,120.21721810919951,-59.141205507030556,19.6243007617695,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,53.620887029574426,54.151634983925696,56.10758873299632,0.042806359839475394,0.06272986617627958,0.9876986932999074,0.31246876210219116,28.04138473082208,120.21721810919951,28.04138473082208,28.14841509340439,28.65925899948455,29.854887745281342,32.61514149473589,36.28676465484872,41.8691909866145,49.928570498951906,53.338312347454924,53.62088702957443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.042585301575774406,0.2570592173005533,0.0
1033,6,39.15,20.78,51.43027872959929,35.72615112083798,36.52927791804731,0.014312768385613885,0.0,278.92051616103606,-122.88626198475596,16.73452588551221,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,51.43027872959929,53.61946703816556,56.01380894116146,0.014312768385613885,0.042737507442907136,0.6920436512532877,0.15179159316131838,28.19250845890272,278.92051616103606,28.19250845890272,28.19250845890272,28.28834283228311,28.785295452237538,30.411882370083582,32.41553722357023,35.70859577746803,41.325546771401676,48.74054493577482,51.43027872959929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1001893786992972,0.0
1034,7,235.32,24.26,43.82307336422414,35.72104444159043,34.76456347814302,0.0,296.91002555625624,348.2276088317027,-62.810557773854725,11.850267109110735,0.0,1.5560895493847258,15.409815575174926,13.162550803795247,294.75703684441345,43.82307336422414,51.42190909689253,55.69956932595107,0.0,0.014254951853647623,0.6288758008687814,0.0,32.329699912130316,348.2276088317027,32.329699912130316,33.27177414457869,33.514923538860586,33.741667640560834,33.95770592390346,34.246232183360114,34.43462424220916,35.19915030008284,38.80082334175431,43.82307336422414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,41.48450209075315,39.873843631766924,39.04573700945199,0.0,617.1241585478897,234.04129064707746,82.24697585229086,10.282208873306201,0.0,62.27183574793588,15.409815575238177,0.0,234.04129064707743,40.64586698704855,43.73606477310121,41.77460596596886,0.0,0.0,1.0016764598962706,0.0,37.12280666827685,234.04129064707746,37.12280666827685,39.00974520756798,39.37477668546211,39.70915533706472,40.02455950266511,40.422905907102844,40.69822024557396,40.9666966936219,41.23151441433278,41.48450209075315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,50.1518606372035,47.57724809603418,46.03772071181135,0.0,897.6417824712662,210.37197751499718,134.32520558252898,13.970178126556343,0.0,3.163575609432465,9.88047154288942,7.822039971454121,186.82658999871597,41.797580487715756,50.1518606372035,47.856519419111656,0.0,0.0,1.674976086725977,0.217127811811993,43.856571122676485,210.37197751499718,43.856571122676485,46.0748589903469,46.5871903868715,47.08189882248011,47.5726419243214,48.280120213009724,48.75975101089956,49.23114982820211,49.695429908023186,50.1518606372035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,60.21693739175265,57.18837717912943,54.546465461680214,0.005402207092866247,996.7320653110833,129.14613816133834,174.37523485244137,20.76089959578731,0.0,0.0,4.061983745779354,4.061983745779354,78.10730097326432,50.36637188060041,60.21693739175265,55.54138313469703,0.0,0.005402207092866247,2.5218011142800276,1.0470800870189494,53.42185690636552,129.14613816133834,53.42185690636552,55.2585132039837,55.86501081223281,56.45690294795104,57.04136512152625,57.8695296054424,58.410157498068635,58.957316951991764,59.55442659922037,60.21693739175265,0.0,0.0,0.0,0.0,0.0,0.0,0.0049705346790758,0.012153347622472483,0.020691567348515447,0.0
1038,11,664.97,33.27,65.60768751203467,62.59191073121241,55.81415754646604,0.1570787732330225,779.1192325418633,43.23412529331896,330.70127000348464,27.12159444931785,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,60.20576178199685,65.60768751203467,55.98332339839742,0.005487067324524622,0.1570787732330225,3.2305646270792554,1.7558435998181776,59.93796484338988,43.23412529331896,59.93796484338988,60.59004980890087,61.111809138102466,61.674340912416525,62.28229545908844,62.60728500731333,63.273437587492744,63.99421894048141,64.7710886420805,65.60768751203467,0.0,0.08405840041714877,0.10005529816246657,0.11785296074476968,0.0,0.15999959389854548,0.18439895251178307,0.21152450769773373,0.24166169919871014,0.0
1039,12,763.4,34.12,70.17777272298855,66.09859786637986,56.40775067413043,0.4538753370652189,895.4139059906615,8.453465990912818,610.8556154982446,30.756851675043155,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,65.63632955026421,70.17777272298855,56.84706884011139,0.15746585443446973,0.4538753370652189,4.0867682154041605,2.612047188143081,63.41788268340518,8.453465990912818,63.41788268340518,63.66918140280451,64.2993493006302,64.95460342789244,65.63304162056787,65.63304162056787,66.30900516573222,67.10948921114861,68.55109248747789,70.17777272298855,0.0,0.29545928974742575,0.3307187675829951,0.3692954021817505,0.0,0.4429746970627883,0.4912668412185771,0.573877941607301,0.6735344200556947,0.0
1040,13,664.15,34.37,69.46803646651938,65.46576694737197,58.40327438882961,0.8055214825086634,738.815197219645,1.4314450495971656,750.437673153434,31.222564809548548,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,69.46803646651938,70.17655540181255,62.02961334068555,0.4545347434539641,0.8055214825086634,4.792929402764627,3.318208375503549,62.23801762820408,1.4314450495971656,62.23801762820408,62.24830326488162,63.018274607417915,63.9426009810555,64.99064227191198,65.37217174713913,66.65799535640282,68.05957499108267,68.26682230773187,69.46803646651938,0.0,0.525437864490683,0.6026620242285123,0.694138334889215,0.0,0.8489798716508264,0.9674322823014077,1.0,1.0,0.0
1041,14,625.95,33.94,70.21675421742201,68.54752593117531,61.073099560839275,0.9864454537803893,674.0468716323333,5.629086509255186,420.04519362146266,32.75503274241615,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,69.04984756294341,70.21675421742201,62.02961334068555,0.8060223396052777,0.9864454537803893,5.4285921551451155,3.953871127884039,65.57267119966279,5.629086509255186,65.57267119966279,66.23328452557227,67.64739351301994,68.94732405627961,69.10265386384293,69.408007086319,69.58038107432004,69.77224956383013,69.9852678319651,70.21675421742201,0.0,0.9051181764627257,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1042,15,460.6,32.85,72.01039302874399,71.02852138614426,62.05882459124971,0.9999999999999998,301.3160337478381,42.86799241236673,47.698901237825304,37.164448334239495,0.0,0.0,0.865227508702794,0.865227508702794,16.63733526822121,70.05613943128515,72.02138514976029,62.29355260260582,0.9865682631069306,0.9999999999999998,5.649875748146359,4.175154720885281,69.29288621635334,42.86799241236673,69.29288621635334,70.43321129290926,70.66916315588865,70.88238133447172,71.09460899905562,71.46287204820196,71.64112481253913,71.79146922686552,71.91489971240105,72.01039302874399,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1043,16,229.05,30.99,71.31141798923068,68.28717980640296,62.05882459124971,0.9999999999999998,52.57456957962642,205.88093872661605,0.0,38.4936328177784,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.31141798923068,72.00327062331768,62.29355260260582,0.9999999999999998,0.9999999999999998,5.4580757461815885,3.9833547189205096,59.41684990514996,205.88093872661605,59.41684990514996,64.89664279117562,68.15851636360965,69.60280797817518,70.57733702511457,70.66543085568246,70.81744126886608,70.98395164203822,71.13556547962153,71.31141798923068,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1044,17,37.17,27.68,70.2717460447337,60.18973442212438,60.47824738327605,0.9752796443297329,0.0,613.1643442194171,-82.50609905071569,35.88554203830699,0.0,0.0,12.451408039883667,12.451408039883667,239.42633357965875,70.2717460447337,71.30190387131151,62.29355260260582,0.9752796443297329,0.9999999999999998,4.809025859924016,3.4187317407023756,37.73920523311101,613.1643442194171,37.73920523311101,49.050809227630126,54.75586312404912,59.3009935943103,65.30795307934056,67.27954412045219,68.5833678872928,69.36092846901148,69.81800022624857,70.2717460447337,0.0,0.8375707549416331,0.9893867553664982,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1045,18,0.0,25.62,64.32448995516754,49.525472390505776,58.34158672709551,0.7994032253529642,0.0,1116.6127832478746,-398.85184122164225,28.372080481276384,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.32448995516754,70.26855555061525,62.02961334068555,0.7994032253529642,0.9751673823127507,3.6640409961950837,2.4282830315263477,29.492482928664096,1116.6127832478746,29.492482928664096,35.81179113066156,42.48674084537062,47.32746710442499,50.861430752927795,53.86575596933066,56.54951233163377,58.87970451914737,60.80108764510937,64.32448995516754,0.0,0.27496266816717346,0.5614341528423472,0.772100882392867,0.0,0.9873248740683627,1.0,1.0,1.0,0.0
1046,19,0.0,24.34,55.18351343487693,43.09696860997387,53.81815184644465,0.5202309252586775,0.0,1080.8034416147152,-652.552388209033,21.52399354531615,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.18351343487693,64.30436996428777,61.73601940404595,0.5202309252586775,0.7989657922832607,2.561713561035163,1.4736655987268585,28.586617084183594,1080.8034416147152,28.586617084183594,30.67659671546957,35.930643519570296,40.23237183164143,42.316233214152675,46.65232569338114,49.806716963695926,52.083321022769844,53.73163930267111,55.18351343487693,0.0,0.0,0.044433946987843295,0.3051546964476878,0.0,0.6670152788557996,0.7986515817912067,0.8847958262495852,0.9415651464786203,0.0
1047,20,0.0,23.24,52.96331383454607,40.24903429300824,47.56240348420556,0.3138691921764532,0.0,717.4353263623835,-536.978215919032,18.800731639060572,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,52.963313834546064,55.17635043806213,57.38260695653736,0.3138691921764532,0.5197203888220234,1.8254775030339008,0.9244934220433925,28.46755578714313,717.4353263623835,28.46755578714313,28.843471136168905,30.386087828348593,34.620210411148065,37.7288509590305,42.48232573959592,46.56456647409152,50.12125634575903,52.40819622508492,52.96331383454607,0.0,0.0,0.0,0.0,0.0,0.29386966712848817,0.47660325631195916,0.6506991342145609,0.775912287580164,0.0
1048,21,0.0,22.37,52.838074068240935,39.26804386240704,44.7470011660871,0.19085260657889863,0.0,353.23945719600835,-302.5491088431446,17.945376544446532,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,52.794949597774746,52.9612222851017,57.051250769705646,0.19085260657889863,0.3136249647405663,1.454292669293425,0.664562783134178,28.422787787803987,353.23945719600835,28.422787787803987,28.5779034928005,29.26553861734269,31.19607002557461,34.213215168860856,41.521444270121336,46.68018844144199,50.20303074119618,52.838074068240935,52.838074068240935,0.0,0.0,0.0,0.0,0.0,0.0,0.24829011272046908,0.4574876231850292,0.6301905101467923,0.0
1049,22,0.0,21.62,53.494999026147134,39.356655201419045,42.76356051557673,0.13924018741522914,0.0,117.73610495440028,-142.34817505482454,18.412311879074142,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,52.83723874864098,53.49315307700139,56.75999712880407,0.13924018741522914,0.19074456319537325,1.318144252459978,0.5675704109431308,28.36135163314129,117.73610495440028,28.36135163314129,28.505612509258388,29.08460075164587,30.618629572179415,33.36892071540417,39.7801739825569,48.4412403662075,52.171284565589254,53.494999026147134,53.494999026147134,0.0,0.0,0.0,0.0,0.0,0.0,0.08679811923570029,0.35607839607631214,0.5318047965945917,0.0
1050,23,0.0,20.95,53.87583259831535,39.6838616397343,42.18697647598673,0.11125868208487896,0.0,25.40552110111882,-67.59230529863261,19.293542444811077,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.49412461821795,53.87451597526628,56.56337459795274,0.11125868208487896,0.13917487257609756,1.2734451889140486,0.5304840433672501,28.27448007556496,25.40552110111882,28.27448007556496,28.46886614417791,29.086037422045848,30.603320452233408,33.3692636263688,39.80780571956286,50.4843260366291,53.65543057782859,53.87583259831535,53.87583259831535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30213392920411514,0.4766768453900375,0.0
1051,0,0.0,20.37,54.03639128895285,39.794191096838084,41.73055440242774,0.10183984763214993,0.0,0.0017991434806778927,-27.79206579494541,20.070984149267193,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,53.87493108910159,54.035241620857924,56.453226042668724,0.10183984763214993,0.1112408983939826,1.2533724056213853,0.5063416832980977,28.17247586152858,0.0017991434806778927,28.17247586152858,28.441095006583208,29.12548914346,30.70317196602355,33.60016451978155,40.27321457140462,50.2345322989611,54.03639128895285,54.03639128895285,54.03639128895285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27137925458644957,0.4414996788385999,0.0
1052,1,0.0,19.88,54.11905360877226,39.792327589662136,41.56647030749457,0.093255180805808,0.0,0.040596709096200084,-20.491066851013017,20.58085180713169,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.03547222985894,54.11806711285341,56.38288264140545,0.093255180805808,0.10182437755386262,1.2327509571051873,0.4829258092147451,28.070360689976958,0.040596709096200084,28.070360689976958,28.403988132368603,29.143180584159367,30.770828953420345,33.81619492176022,40.4085148768614,49.40357257885111,54.11905360877226,54.11905360877226,54.11905360877226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24372403038722734,0.4090622352534286,0.0
1053,2,0.0,19.46,54.13534577392904,39.759812081066286,41.44017748695822,0.0849159547599229,0.0,0.5852738025851746,-19.269320174189023,20.959018107576334,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.118121004797615,54.13440825055318,56.31801291715488,0.0849159547599229,0.09324043628638624,1.211206665195021,0.45993026919941743,27.969338889327396,0.5852738025851746,27.969338889327396,28.36083795813934,29.15259438095727,30.834286092200763,33.99926890580124,40.41734507321555,48.679851146455,54.105838367295426,54.13534577392904,54.13534577392904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21685312794955053,0.37755855536990984,0.0
1054,3,0.0,19.06,54.1480048654367,39.674558890644896,41.2895691369477,0.07609162082909868,0.0,5.4038422760930365,-20.71624531509333,21.27720589740382,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.13440206650223,54.14731372584602,56.25500259410947,0.07609162082909868,0.08490071252414756,1.184525617021661,0.4348759390255804,27.8764454295786,5.4038422760930365,27.8764454295786,28.302947711832875,29.13428522736562,30.85078264322921,34.09649337390538,40.20454171511843,47.89071100375385,53.925248767003225,54.1480048654367,54.1480048654367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1874151896614245,0.3452261561422663,0.0
1055,4,0.0,18.78,54.13003980530554,39.33205544576215,40.92930246120282,0.06499554993917436,0.0,31.978702789024993,-29.33237572842468,21.31718113079081,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.12920991057256,54.15552072630579,56.190326637109386,0.06499554993917436,0.07607405579531998,1.1312297331018741,0.39531369749740375,27.833744311267175,31.978702789024993,27.833744311267175,28.190064180101867,28.98669425219083,30.622356919890137,33.84862274741024,39.17024155093951,46.2000996285154,53.091416232734765,54.13003980530554,54.13003980530554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1452896162681482,0.30967923330607233,0.0
1056,5,0.0,18.76,53.602849457291235,38.17104543309085,39.92486534435818,0.04511935311816165,0.0,120.12982016622679,-59.44130947590505,20.54241812100954,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,53.602849457291235,54.129089388963166,56.11921398788974,0.04511935311816165,0.06497117545518025,0.9905574948146496,0.31740068575820807,27.94056772528237,120.12982016622679,27.94056772528237,28.029750722396436,28.55072719349485,29.77985483612595,32.612416779740336,36.345934585710886,41.97709265030296,49.98681811532415,53.35611447796859,53.602849457291235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0532318084362549,0.2626036633908767,0.0
1057,6,40.47,20.33,51.48352285033322,35.72187499889245,36.544230308055816,0.015447454403593477,0.0,279.05586173899974,-124.8759691981819,17.178137980723335,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,51.48352285033323,53.601484730833235,56.024898622486674,0.015447454403593477,0.04505086215458441,0.6943234950949149,0.15536136178998444,28.130457560056737,279.05586173899974,28.130457560056737,28.130457560056737,28.20526337674131,28.697961218233008,30.354340118462392,32.39695003791892,35.74320545950053,41.51346010245788,48.86331374561812,51.48352285033322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10813218082515434,0.0
1058,7,248.0,23.81,43.984663818950125,35.88783272040764,34.91818651030574,0.0,311.6471464512444,350.08593678232415,-62.43828311248369,12.38813739696639,0.0,1.1842213608530905,15.409815575174923,13.483588628278055,295.1289050329452,43.984663818950125,51.47533545769555,55.7154673192034,0.0,0.015390522800242838,0.6434965673669304,0.0,32.4422185778186,350.08593678232415,32.4422185778186,33.41826251689893,33.67417611830606,33.91356056673151,34.14203027265029,34.4478538766974,34.64747137199457,35.361388019496935,39.01128553285947,43.984663818950125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,42.25606850899692,40.49213670239311,39.588275998719396,0.0,664.2344292367983,240.84745155050447,89.71856304646336,11.524862987053513,0.0,55.46567484450902,15.409815575238177,0.0,240.84745155050442,41.067226643563345,43.89834488495713,42.06112909542309,0.0,0.0,1.0553586820661423,0.0,37.566722022729905,240.84745155050447,37.566722022729905,39.551159143663504,39.93533757577032,40.28780913367543,40.62279749621999,41.05736972546267,41.36556163132497,41.66958921368227,41.96973329155851,42.25606850899692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,51.53321640014256,48.76813074665417,47.11001232374892,0.0,962.5167886583425,223.37933500256443,144.50245040706122,15.59892628544113,0.0,1.5184427881885445,9.88047154288942,8.748334178600006,188.47172281995992,42.590143048117426,51.53321640014256,49.065496107292375,0.0,0.0,1.7788972094364774,0.30666751159042965,44.78574328967731,223.37933500256443,44.78574328967731,47.14864306633775,47.69949082706186,48.23160022093892,48.759448935091164,49.520219810218194,50.036046357028795,50.54300411491078,51.04230648632975,51.53321640014256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,63.202527360115866,59.56093306583382,55.387709254042484,0.026370306329677018,1130.823049489793,140.33280710177175,212.28661234886246,23.07719073598922,0.0,0.0,4.061983745779344,4.061983745779344,78.10730097326436,51.8144850381767,63.20252736011587,55.632405507692866,0.0,0.026370306329677018,2.7463102610886088,1.2715892338275308,55.46765549281163,140.33280710177175,55.46765549281163,57.4413353543602,58.07393163576556,58.66905655058998,59.26184877793558,60.02794726385509,60.70840372258093,61.45924988242046,62.28845741466242,63.202527360115866,0.0,0.0,0.0,0.004310016346769242,0.0,0.025914189863562254,0.037415492304976726,0.05074969194599734,0.06620275384643357,0.0
1062,11,919.47,33.21,71.38060226478812,66.85684260080481,56.0820267895343,0.2910133947671515,1138.5171611643143,49.47702592693338,547.8490014607488,30.727398252587133,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,63.23254691703275,71.38060226478812,56.36092710799601,0.026577714142836672,0.2910133947671515,3.8046229980734383,2.3299019708123603,63.003186745987236,49.47702592693338,63.003186745987236,63.78836982897332,64.58906253215814,65.45339980367498,66.38625315778856,66.82178895065819,67.8368330967494,68.9331077901287,70.11244437548261,71.38060226478812,0.0,0.17004485362801275,0.19715985830715055,0.2272232472489232,0.0,0.29547391414559154,0.3359380066998148,0.3807903293425614,0.4304635539980064,0.0
1063,12,915.47,34.36,71.99899010691354,66.48705320966154,56.68804958312359,0.594024791561796,639.4336313539525,9.182262792425155,623.6467528533307,32.477205418390184,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.38894853695167,72.00862937307284,57.323407696824624,0.2916264495207351,0.594024791561796,4.402397161216687,2.92767613395561,63.22440547210575,9.182262792425155,63.22440547210575,63.33407982034321,63.97915703118118,64.67451824290526,65.43717300408308,65.45314686121978,66.78073563899932,68.33754571973132,70.06744917428884,71.99899010691354,0.0,0.3616976853315657,0.40590870068006674,0.45569137726314457,0.0,0.5734646749459535,0.6665728123586324,0.7831344419408972,0.9117038484123117,0.0
1064,13,837.9,34.91,72.00131599145833,68.8083814998996,59.886818205327266,0.89592116273679,871.6482892034784,1.500473286558566,674.9543988257402,32.77995722959005,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.60918354787897,72.00578070117335,62.06138982537509,0.5948004883222631,0.89592116273679,5.239765019904135,3.765043992643059,64.30978630841935,1.500473286558566,64.30978630841935,64.30978630841935,65.34828812265718,67.04030632178488,69.68386171399395,70.74596233517607,71.60249895556824,71.74222698155148,71.86766008623466,72.00131599145833,0.0,0.6425701802717458,0.7510913554033715,0.8777866034824131,0.0,1.0,1.0,1.0,1.0,0.0
1065,14,683.5,34.81,72.00364266241651,70.41238507761388,61.387538359520725,0.9984992428508837,391.2130673832998,5.9914460590761855,237.88391123673193,35.1124071079453,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.82317570915059,72.00661971851105,62.06138982537509,0.8960407579904812,0.9984992428508837,5.5898742341204875,4.115153206859408,66.45259304712685,5.9914460590761855,66.45259304712685,67.15911459782363,70.64156228742935,71.26364661589133,71.4398074130538,71.5766075132557,71.68318456968971,71.78590886088892,71.88817553776346,72.00364266241651,0.0,0.9894946999561873,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1066,15,476.45,34.05,72.01369900270109,71.14523009594089,62.08452818075119,0.9999999999999998,149.53904835934398,43.79692756192263,17.424019627294193,37.04405455233697,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.88970182517127,72.04559583594866,62.35791814852565,0.998552161338407,0.9999999999999998,5.658572300365589,4.183851273104512,69.07544513075933,43.79692756192263,69.07544513075933,70.92873636483583,71.17485608306293,71.29695677935803,71.41342816885673,71.50960583175534,71.62951208516111,71.75640621763877,71.88545755189847,72.01369900270109,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1067,16,241.75,32.39,71.3264635037732,68.7590379832189,62.08452818075119,0.9999999999999998,76.36583834207363,205.91914941823046,0.0,37.39839435545787,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.3264635037732,72.00663434511992,62.35791814852565,0.9999999999999998,0.9999999999999998,5.491620594933978,4.0168995676729,60.90640504917153,205.91914941823046,60.90640504917153,65.70153832591262,68.71050569400302,70.07069985995378,70.92601934002273,70.93084717552411,70.95360745935936,71.03273431335207,71.14790661801464,71.3264635037732,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1068,17,39.35,28.61,70.39001499498472,60.54400763048432,60.550452682880405,0.9787607296284904,0.0,613.9184877244966,-74.52471932729172,35.37693855860536,0.0,0.0,12.45140803988366,12.45140803988366,239.4263335796589,70.39001499498472,71.31707699735567,62.35791814852565,0.9787607296284904,0.9999999999999998,4.842325168650918,3.4470584248209186,38.16685570110178,613.9184877244966,38.16685570110178,49.34500375128255,55.12096119977694,59.71411381546493,65.80466387212843,67.75178931205745,68.99280854360251,69.69029383277815,70.0612899650466,70.39001499498472,0.0,0.8558567459466696,0.995468361452764,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1069,18,0.0,26.66,64.65974368161199,49.706375699695776,58.43210349222861,0.8052714348106131,0.0,1124.32124368258,-393.6591227727693,27.60085550322112,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.65974368161199,70.38739534333504,62.06138982537509,0.8052714348106131,0.9786546963335472,3.690403069465385,2.4531902342670877,29.538534641898945,1124.32124368258,29.538534641898945,35.8918949554189,42.59008337027392,47.435618203802846,51.04996744069937,54.05513035352594,56.78179935346787,59.11826846538244,61.05263878880095,64.65974368161199,0.0,0.2920263180022892,0.5745903490283175,0.7797879599133393,0.0,0.9904954167303471,1.0,1.0,1.0,0.0
1070,19,0.0,25.07,55.285433262822906,43.18649423005483,53.90252749640755,0.5259042192838779,0.0,1088.4327674706665,-653.1778804669698,20.913467910085682,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.2854332628229,64.6391806350319,61.86213215543946,0.5259042192838779,0.8048380889659084,2.581056834084679,1.4879857208677785,28.59602996976481,1088.4327674706665,28.59602996976481,30.810654790782245,36.065859236655896,40.35749614627403,42.44816572090278,46.754408984692574,49.88502062036465,52.143822582943116,53.78175737958903,55.285433262822906,0.0,0.0,0.056174947728445786,0.31297405463258754,0.0,0.6746703882387524,0.8041588925661035,0.8888171027669849,0.9445341490542714,0.0
1071,20,0.0,23.92,53.02801770298959,40.36013351354939,47.69815927596643,0.3176021398189071,0.0,719.448276607909,-539.9101311249963,18.21028360214822,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.02801770298959,55.27806080361658,57.38855128428404,0.3176021398189071,0.5253977452644546,1.8433982738748047,0.9349262915154528,28.473786910170464,719.448276607909,28.473786910170464,28.873750357306836,30.48464595214306,34.857528935236566,37.93120466403411,42.63453048042573,46.76995666812983,50.24333468260041,52.4792879911298,53.02801770298959,0.0,0.0,0.0,0.0,0.0,0.302260759157262,0.4829127039257828,0.6572983364436751,0.7807431792056302,0.0
1072,21,0.0,23.17,52.921180255023536,39.369510249973025,44.94371216961695,0.19417673445567418,0.0,354.27703217650435,-302.2037886916881,17.236449734253625,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,52.8651110972391,53.02596077680343,57.06092015861224,0.19417673445567418,0.3173614294541526,1.471884791964139,0.6768591666920122,28.432424047496916,354.27703217650435,28.432424047496916,28.59944848446033,29.320007924042773,31.32274851580654,34.39600759817483,41.76379789473465,46.80144773687127,50.330851380574195,52.921180255023536,52.921180255023536,0.0,0.0,0.0,0.0,0.0,0.0,0.2574262752681441,0.464607343983285,0.6372035219382902,0.0
1073,22,0.0,22.56,53.56864969257567,39.46469414331336,42.86395539248851,0.14348345715913705,0.0,118.1087332761276,-142.34210690795544,17.57376175992349,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,52.92036791139755,53.566837736547335,56.77402991400808,0.14348345715913705,0.1940702986218757,1.3362022969281973,0.578908855455272,28.38031151367833,118.1087332761276,28.38031151367833,28.535036199150905,29.141359701888792,30.731229866318664,33.54389171402832,40.11991000598738,48.619171462066866,52.26862353044514,53.56864969257567,53.56864969257567,0.0,0.0,0.0,0.0,0.0,0.0,0.0988226305392526,0.36498794163656556,0.5405736279381412,0.0
1074,23,0.0,21.88,53.97462574113681,39.802527521810035,42.45449219656559,0.11391212173035668,0.0,25.490861098642995,-67.59273757089058,18.465112948115195,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.56779830691233,53.97335790709036,56.5809165583203,0.11391212173035668,0.14341945405837225,1.2922463228815169,0.5425872529544749,28.306112035181712,25.490861098642995,28.306112035181712,28.509687449951336,29.15408870358575,30.72346643516257,33.551363215656565,40.11468242900466,50.706719183100944,53.72987146849884,53.97462574113681,53.97462574113681,0.0,0.0,0.0,0.0,0.0,0.0,0.0004849974020358234,0.31214511213820845,0.4847547425722525,0.0
