hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,54.39255628065624,40.374004963036256,42.53569665815327,0.11308674643949146,0.0,0.0018251403540376749,-33.23727605827253,17.394195801672684,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.245388192265416,54.39147112016448,56.51990377239375,0.11308674643949146,0.12757922679181616,1.3321231679794547,0.5552879978106449,28.35648802932517,0.0018251403540376749,28.35648802932517,28.662103111795727,29.466593358121635,31.2566069136992,34.40194954028017,41.54142256101023,52.119333225964674,54.39255628065624,54.39255628065624,54.39255628065624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3142495864714554,0.4773576386049849,0.0
2084,1,0.0,22.78,54.48153886155189,40.40315668659294,42.26049361656981,0.10563477501008114,0.0,0.041165966246361936,-20.338057731798735,18.257269751026598,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.391705645906974,54.48061199578614,56.45461270675061,0.10563477501008114,0.11307324924543605,1.313824732262208,0.5321412551618266,28.298966514637424,0.041165966246361936,28.298966514637424,28.66312615596816,29.521275113311393,31.353901448582658,34.65186085402707,41.732222003252254,51.35172544765086,54.48153886155189,54.48153886155189,54.48153886155189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29046372370948026,0.4489797013610877,0.0
2085,2,0.0,22.34,54.49069458077906,40.377089822768575,42.10904509793212,0.09844171140314398,0.0,0.5935203689537175,-17.437644032727786,18.667911173415302,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.48067397118008,54.49406254462498,56.39786218479079,0.09844171140314398,0.10562203099825714,1.2945633007198625,0.5095995853092549,28.240621243440124,0.5935203689537175,28.240621243440124,28.657959351154926,29.56622476395584,31.44698539834085,34.86767538841907,41.75565492670588,50.426628212492865,54.49069458077906,54.49069458077906,54.49069458077906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2675603061943946,0.4215316736276133,0.0
2086,3,0.0,22.26,54.483715023565736,40.29584572496488,41.94458091710844,0.09086641086426932,0.0,5.476355121899808,-18.4597112717972,18.667659862273975,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.482879539463646,54.49029383627878,56.342963274755384,0.09086641086426932,0.09842859656619787,1.2704192857357772,0.48552362419853257,28.18964881346709,5.476355121899808,28.18964881346709,28.640396713369046,29.58329908280897,31.49193175386172,34.992660655468384,41.52847332327153,49.46244257845696,54.35486971105078,54.483715023565736,54.483715023565736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24293584452413658,0.3931290315257487,0.0
2087,4,0.0,22.2,54.46175027846603,39.94894168923963,41.566197124629504,0.08129212640821207,0.0,32.39280748171102,-26.60681634770506,18.485407667685795,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.461001694760256,54.48840592190333,56.286147150991056,0.08129212640821207,0.09085130384044598,1.219541070586333,0.44813867330831897,28.16338265132117,32.39280748171102,28.16338265132117,28.560851101417555,29.456660464037565,31.2677872153751,34.746041534567176,40.421895484776016,47.61556729390309,53.60181892101017,54.46175027846603,54.46175027846603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20734008402118032,0.3617048008363042,0.0
2088,5,0.0,22.11,53.98210303352429,38.752559533656594,40.513019140021825,0.0636517126506047,0.0,121.80426330327667,-55.86198504343955,17.76348883142019,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,53.98210303352429,54.46088101242315,56.223281663716094,0.0636517126506047,0.08127094368515182,1.0799733184516214,0.36523188812949825,28.20415796304558,121.80426330327667,28.20415796304558,28.38271036629987,28.99533329624864,30.362984555332254,33.42991544160694,37.41440782592746,43.20462957650747,50.654003146765845,53.74219246424813,53.98210303352429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12570733603478132,0.31985465251945155,0.0
2089,6,122.2,23.78,52.17989147018973,37.879546237725364,38.59208688980645,0.026460795870932235,126.5656573171315,284.49467176066435,-112.01962031293623,15.171630252652232,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.17989147018973,53.98083421624639,56.139431979709215,0.026460795870932235,0.06358977229391116,0.9068726737554762,0.19851470550188108,31.37327721946674,284.49467176066435,31.37327721946674,31.851433247346844,31.98064230515396,32.08933642672461,32.18433693115337,33.66579006711255,36.92720814849916,43.68263098309827,50.09021666012347,52.17989147018973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18522557109652565,0.0
2090,7,367.77,26.92,46.537736920326886,39.972826982955816,39.162536911998984,0.0,490.91946493979407,374.5979912892277,-42.484834113086485,12.348363954394312,0.0,0.0,15.409815575174877,15.409815575174877,296.3131263937985,46.537736920326886,52.17326881981902,55.86977868993307,0.0,0.02641276356664815,1.010845783451752,0.02401683859475566,36.10728887513318,374.5979912892277,36.10728887513318,37.81371097059083,38.17226868870198,38.504656876233945,38.81983604565275,39.21927351122302,39.482684500962506,39.72774523524375,43.30170205217492,46.537736920326886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2091,8,616.72,30.77,48.08946899236955,45.844087288488886,44.83675106875249,0.0,850.6080494226129,318.4486172209045,109.00911895261163,12.363220367626656,0.0,0.0,15.409815575238177,15.409815575238177,296.3131263950132,45.2585172751181,48.08946899236955,47.08836738099701,0.0,0.0,1.530641995285798,0.10402231893165108,41.988502282654345,318.4486172209045,41.988502282654345,44.75200663943288,45.1955363105812,45.60990765823598,46.01655708211052,46.59067180752629,46.9848330740059,47.36905167205205,47.74227889902733,48.08946899236955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,58.299879536366134,55.14157431560401,53.2897734692152,0.0,1125.5571610754946,295.7778916219055,162.39368111695185,16.879995291794753,0.0,0.0,9.880471542889461,9.880471542889461,189.99016560814923,48.41974671569663,58.299879536366134,55.48492701932172,0.0,0.0,2.343541269447599,0.8688202421865212,50.37229453926528,295.7778916219055,50.37229453926528,53.385034297370346,54.00534381726222,54.6015764658546,55.19300708345561,56.04921977505963,56.625636218822926,57.19209271648688,57.75039846168097,58.299879536366134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2093,10,967.1,36.32,69.47550535310168,64.85774744830707,55.84228586646392,0.17114293323196,1272.4196103178801,173.37715957267295,394.70136001644505,24.541812990442793,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326443,58.34803605497864,69.47550535310168,56.050353004307865,0.0,0.17114293323196,3.418041907202488,1.94332087994141,60.225978243939416,173.37715957267295,60.225978243939416,62.02943601366526,62.788881998817345,63.6050686663572,64.49079860046167,65.07353353141576,66.046885967967,67.10182726963477,68.24246155372413,69.47550535310168,0.0,0.08231625839766775,0.10094204643249068,0.12172821032910083,0.0,0.17512592469825583,0.20476005624432128,0.23795153436794902,0.2751765021539345,0.0
2094,11,1031.03,38.09,71.99890176094658,65.89242052660113,56.354899258034806,0.42744962901740047,681.8150126364084,53.91013851659083,527.5208795842291,27.992323276626948,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.50218031453619,72.01230952114432,56.83916710100549,0.17166695726815698,0.42744962901740047,4.017954458045877,2.5432334307847984,61.55290350590494,53.91013851659083,61.55290350590494,62.3797478748001,63.27879426059527,64.2788326406649,65.38433287294906,65.38433287294906,66.27566643698363,67.3508655879921,69.37799367397221,71.99890176094658,0.0,0.25069423373880667,0.28956985147430764,0.3334804162809945,0.0,0.4186936258091113,0.473470242835423,0.5566554824804127,0.6695835505027475,0.0
2095,12,1018.62,39.28,71.99949539218419,65.6012842933369,57.45798397332453,0.6553347377412144,497.56361758528715,9.190000371422606,482.3957393282091,26.34744092198879,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99857825957893,72.00433963998151,62.03120148489476,0.4281023849339898,0.6553347377412144,4.479980634337959,3.005259607076882,61.57533001191507,9.190000371422606,61.57533001191507,61.76820667910874,62.49262595677197,63.32624483676336,64.29816202012702,64.53255542257222,66.07250539904568,67.97062019861613,70.56574029112328,71.99949539218419,0.0,0.37759489524004447,0.4313272060846574,0.49179785751267124,0.0,0.6440229978409837,0.7494302321295347,0.893169975380609,1.0,0.0
2096,13,926.7,39.82,72.00019092823918,67.98315723895453,59.45315752466607,0.8566173366342826,642.7445775834497,1.5065214331386487,447.16970121702025,27.41884323962757,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.8844942918365,72.00499636046484,62.03120148489476,0.6558652345089984,0.8566173366342826,5.093799847248597,3.6190788199875192,62.70181752456462,1.5065214331386487,62.70181752456462,62.92317934765837,64.33560554376885,66.09090928519096,68.24139796278146,69.32232226869904,71.7036931994049,71.89088983536637,71.94966597075526,72.00019092823918,0.0,0.5507295228024077,0.6544017873794838,0.7911900462580884,0.0,1.0,1.0,1.0,1.0,0.0
2097,14,762.12,39.69,72.00158131441557,69.83694778863705,60.69207883217595,0.9770865956741861,433.8943589547246,5.994130469802979,268.55994737724376,29.638446903959895,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.88557058528939,72.0064419667046,62.053004457300204,0.8567238868842788,0.9770865956741861,5.492061628829565,4.017340601568487,64.942247665997,5.994130469802979,64.942247665997,65.30635476672296,67.76554742089809,71.09208351043247,71.49249872320986,71.68008287082242,71.76107179430952,71.83441429051169,71.91205582896951,72.00158131441557,0.0,0.8419634245337526,0.997642745185552,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2098,15,531.28,38.8,72.01424304953214,70.96013734773814,62.05339554933782,0.9999999999999998,228.6454585581566,43.7884320387431,74.33264275322477,31.939591110553867,0.0,0.0,0.8652275087027934,0.8652275087027934,16.63733526822121,71.86806401166407,72.0396715184677,62.197745488990684,0.9771871371738903,0.9999999999999998,5.644979064238483,4.170258036977405,68.03022073599973,43.7884320387431,68.03022073599973,70.6001495684248,71.16568392770058,71.34412358373922,71.47026963123106,71.53042880756442,71.63123464307593,71.7454455463876,71.87239639204954,72.01424304953214,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2099,16,276.6,37.14,71.39691832942562,69.67466506258555,62.05339554933782,0.9999999999999998,149.22390894252914,206.08777795521175,0.0,33.07515523730976,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.39691832942562,72.00787613018224,62.197745488990684,0.9999999999999998,0.9999999999999998,5.5550400399884685,4.08031901272739,65.18204971497806,206.08777795521175,65.18204971497806,67.31732608324386,69.1393934074785,70.19837541439432,71.01106770508851,71.02102841430488,71.04311386790927,71.1118073185611,71.21852978116934,71.39691832942562,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2100,17,50.88,34.38,70.56640500114341,61.28460057021977,60.76385358822104,0.9856723477429294,3.5768197693467396,615.6500688324741,-55.53386804528522,30.477719664810053,0.0,0.0,12.451408039883642,12.451408039883642,239.4263335796592,70.56640500114341,71.38845876443678,62.197745488990684,0.9856723477429294,0.9999999999999998,4.912489071260613,3.4994535200117842,39.69499011839234,615.6500688324741,39.69499011839234,50.26069209017755,56.263050645657835,60.709040591535235,66.5925623603095,68.3425731999442,69.39944297928662,69.97607205731735,70.28162004654982,70.56640500114341,0.0,0.8997064342005068,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2101,18,0.0,31.58,65.22468133706204,50.13095161796789,58.5930797471218,0.8205401104570706,0.0,1135.0122403663152,-377.8870884712011,23.248190400552872,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.22468133706204,70.56410654976,62.0340902116324,0.8205401104570706,0.9855995551399532,3.754228640493936,2.5117511033320157,29.708060978681164,1135.0122403663152,29.708060978681164,36.18721542060814,42.95191307232297,47.78797104442405,51.559792936383374,54.56092636927125,57.31723552967168,59.611992143124766,61.548510847785955,65.22468133706204,0.0,0.3373493737193551,0.6090250818355272,0.8003083990414934,0.0,0.9970979186031195,1.0,1.0,1.0,0.0
2102,19,0.0,29.7,55.551387232758415,43.44744063729432,54.15502084060664,0.5405641565562427,0.0,1103.8727071019289,-652.8376897229298,16.581797941718474,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.55138723275842,65.20384758084876,61.982496163601155,0.5405641565562427,0.8201199068204552,2.6337741354503366,1.525552132767752,28.636583953820423,1103.8727071019289,28.636583953820423,31.22846415146401,36.474079033781585,40.72454082342553,42.82764198676688,47.049954116473444,50.11500407075109,52.32500441771109,53.93331056278362,55.551387232758415,0.0,0.0,0.08673381515092188,0.3349771786365991,0.0,0.6943070933929877,0.8178932937156584,0.8985917986018208,0.9514459163957109,0.0
2103,20,0.0,27.99,53.225893030314936,40.688839285144766,48.11090775127014,0.32739195184628556,0.0,725.2805126465046,-546.6678062946503,14.39488842326884,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.225893030314936,55.54361980373849,57.40239453089085,0.32739195184628556,0.5400699780321678,1.894098734380781,0.9660267370904587,28.505481245914673,725.2805126465046,28.505481245914673,28.982820177637393,30.79322146560713,35.56800780331215,38.50292466985371,43.06403382396308,47.443619788512834,50.548812675782315,52.67227700844123,53.225893030314936,0.0,0.0,0.0,0.0,0.0,0.3247821473427213,0.49912913473612813,0.674538301540589,0.7932940793045605,0.0
2104,21,0.0,26.65,53.16320505662442,39.66520420645703,45.394329534621036,0.20481920041761079,0.0,357.34480434878503,-299.75413818854804,14.02872324920382,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.07327292347218,53.22391321492981,57.086042733242536,0.20481920041761079,0.32716141217683803,1.5227252067828887,0.7122069870764945,28.4747888427365,357.34480434878503,28.4747888427365,28.68286802456879,29.504229347101045,31.72589850940095,34.95216276955778,42.268534632069816,47.134497676506044,50.758077030253574,53.16320505662442,53.16320505662442,0.0,0.0,0.0,0.0,0.0,0.011450648519823754,0.28236907510399567,0.4837442395585889,0.6561704397408671,0.0
2105,22,0.0,25.46,53.785826270134905,39.79148630364053,43.169267220071035,0.1551729487383212,0.0,119.2078798443119,-143.01889785959892,14.975597188259213,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.16246408527496,53.784121148574826,56.81198373680418,0.1551729487383212,0.20464886756168824,1.3885417297504152,0.6105567115288006,28.447357617409086,119.2078798443119,28.447357617409086,28.638664866266843,29.32998886797579,31.08893618227749,34.07734870982298,41.12460170098118,49.13176089795965,52.54921846490214,53.785826270134905,53.785826270134905,0.0,0.0,0.0,0.0,0.0,0.0,0.1317572226586055,0.3896389412162686,0.5648144772933743,0.0
2106,23,0.0,24.36,54.2367908480586,40.13092013073126,42.72352855904448,0.1268635444108231,0.0,25.710258953364654,-65.74086417734094,16.28186512393327,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.785035705200876,54.23532012104013,56.6294111762546,0.1268635444108231,0.15511278720489563,1.346549605673188,0.57645465502688,28.40605295576371,25.710258953364654,28.40605295576371,28.64280471882768,29.371995475753092,31.098403892018833,34.10392338114597,41.02044458291249,51.07232573299236,53.93271795028991,54.2367908480586,54.2367908480586,0.0,0.0,0.0,0.0,0.0,0.0,0.03952070724648646,0.339958369260052,0.5085657343692234,0.0
2107,0,0.0,23.39,54.37990679034416,40.353031605545965,42.49561313027706,0.11265811700917655,0.0,0.0018242703250756645,-33.06982606997994,17.527807312177533,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,54.23596096191387,54.37881874557051,56.51699454523515,0.11265811700917655,0.12682986468604074,1.3290199740907107,0.5533412569896291,28.351784846394782,0.0018242703250756645,28.351784846394782,28.655811772804725,29.45470153351779,31.23459714351022,34.36836889553842,41.48981433315365,52.061809484014034,54.37990679034416,54.37990679034416,54.37990679034416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3125787032346477,0.47602811582958815,0.0
2108,1,0.0,22.66,54.468058582115695,40.37897455842447,42.23123912961927,0.10516574079464373,0.0,0.04114536034081408,-20.211624772175863,18.35536142377226,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,54.37905326763625,54.46713047498817,56.45195316434457,0.10516574079464373,0.11264455120558559,1.3106234673066912,0.5301797385208665,28.292367544061825,0.04114536034081408,28.292367544061825,28.655184765570336,29.507778285352366,31.33069355118573,34.617070908957984,41.67773144671666,51.26753506319519,54.468058582115695,54.468058582115695,54.468058582115695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2886560842281539,0.4475041013343522,0.0
2109,2,0.0,22.43,54.47926874163157,40.35487490454606,42.082435062284716,0.09793513639302374,0.0,0.5932374717813912,-17.46266329117556,18.555576022542112,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,54.46719648001871,54.48194651182979,56.39491045100248,0.09793513639302374,0.10515292285060121,1.2914746538124948,0.5077107008043458,28.2353956321033,0.5932374717813912,28.2353956321033,28.65097728158137,29.55375681099778,31.42506065885945,34.83316772179929,41.70237972991662,50.35269730710589,54.47926874163157,54.47926874163157,54.47926874163157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2656258842816044,0.4199200704695618,0.0
2110,3,0.0,22.35,54.47537407594597,40.275608045668434,41.92026719927432,0.09032508215822362,0.0,5.474298866049726,-18.485789417570096,18.55745527217407,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,54.474536921758485,54.47984002787223,56.33973962566527,0.09032508215822362,0.09792196069294429,1.2674428996742853,0.48368909755152234,28.185792389224254,5.474298866049726,28.185792389224254,28.63410887705331,29.571600737830416,31.471019411403056,34.95880710485848,41.47761574064336,49.39880882510699,54.34091929613456,54.47537407594597,54.47537407594597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24085832273249727,0.391417252375068,0.0
2111,4,0.0,21.97,54.45076237264804,39.92704953417845,41.54289280235598,0.08070030900666436,0.0,32.38073370765544,-26.689398572067716,18.695820293279212,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,54.45001203104988,54.4793240227704,56.28272328963975,0.08070030900666436,0.09030991027401149,1.2163663456734048,0.44617611534711493,28.15642635465893,32.38073370765544,28.15642635465893,28.551761237040594,29.442619178551514,31.245302906181724,34.71181372699404,40.37233751767016,47.557500894562416,53.5814699789103,54.45076237264804,54.45076237264804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050185749843445,0.359883588062306,0.0
2112,5,0.0,21.49,53.96155926949051,38.72633748956629,40.48924454632059,0.06295562053079323,0.0,121.72915499148992,-56.08162740230851,18.36118340749333,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,53.96155926949051,54.44987670785346,56.21963870293075,0.06295562053079323,0.08067900624492874,1.0762760072743915,0.36330578293409815,28.19160591117103,121.72915499148992,28.19160591117103,28.36794657458454,28.976885453527554,30.33817950895541,33.39570136037596,37.3679509421433,43.149992929176136,50.622670992229466,53.722733003661624,53.96155926949051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12290523801968381,0.31778410569586885,0.0
2113,6,122.43,23.4,52.14912636781595,37.816983702738824,38.527723486981316,0.026054796459200506,123.8951021680604,284.22372751774935,-112.21347287033839,15.508461370520804,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,52.149126367815946,53.96028279067385,56.135289117441886,0.026054796459200506,0.06289334164646097,0.9004389205541362,0.1966674977565397,31.305031856188624,284.22372751774935,31.305031856188624,31.778396381272064,31.909167590555413,32.01747994959994,32.108283368142686,33.614812847265235,36.87670739228663,43.58431004578672,50.0391580189598,52.14912636781595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18238357521440354,0.0
2114,7,365.12,27.96,46.49780762300137,39.98777674197656,39.152440955040454,0.0,496.51625421679825,373.97060616064243,-40.62227180618743,11.286770768195423,0.0,0.0,15.409815575174878,15.409815575174878,296.3131263937985,46.49780762300137,52.14247501624011,55.86408942625756,0.0,0.026006387589825354,1.011697797842182,0.023133633274665676,36.12522497508612,373.97060616064243,36.12522497508612,37.83956016900123,38.201894477853166,38.53733149499102,38.85521970834922,39.259206541910864,39.528304552801934,39.77966120950611,43.25371906220637,46.49780762300137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2115,8,611.4,31.58,48.097060984201626,45.85427839687025,44.84716971238748,0.0,849.7491324221583,318.3289059592221,109.40323141904045,11.56284469272638,0.0,0.0,15.409815575238177,15.409815575238177,296.3131263950132,45.24649744093366,48.097060984201626,46.93968157536938,0.0,0.0,1.5315551796123543,0.10461824158682569,42.00072427046003,318.3289059592221,42.00072427046003,44.764554755032144,45.20731588393466,45.62101574361591,46.02706735185825,46.600866578212425,46.994340717107825,47.3778075687532,47.75030045172846,48.097060984201626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,58.20698975831435,55.07314092304608,53.239987333366976,0.0,1117.8834423509752,295.1047762322902,161.23706809761683,16.537026646098724,0.0,0.0,9.88047154288946,9.88047154288946,189.9901656081492,48.421529979356784,58.20698975831435,55.416781211585565,0.0,0.0,2.3377968190849634,0.8630757918238853,50.331928357192396,295.1047762322902,50.331928357192396,53.33379354752926,53.94900141253036,54.54017855185121,55.12658959024212,55.975831496706476,56.54729986705725,57.10883559201444,57.662273014792255,58.20698975831435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2117,10,957.9,36.5,69.29753523164058,64.72754950182082,55.83533647602896,0.16766823801448233,1260.8824585516475,172.64587705099387,388.5063291138381,24.25237758949503,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326443,58.254386350001425,69.29753523164058,56.040167193726155,0.0,0.16766823801448233,3.4017810229963095,1.9270599957352323,60.135073588498344,172.64587705099387,60.135073588498344,61.93192138668905,62.682689391495444,63.48953028917088,64.36518676970584,64.94516451795762,65.9075406181478,66.95056041647301,68.07833433939153,69.29753523164058,0.0,0.0802406707046382,0.09855052361551563,0.11898802096577792,0.0,0.17160149855664744,0.20077037074365234,0.2334429846520684,0.27008359686307626,0.0
2118,11,1024.0,38.21,72.00136332483706,65.94742519878002,56.35527462717013,0.42763731358507256,702.1675200746072,53.863236090413,535.058653030657,27.89612077134183,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,69.32455344763268,72.01230044473964,56.83644348020341,0.1681852759968886,0.42763731358507256,4.0221891862093635,2.5474681589482855,61.63936285083406,53.863236090413,61.63936285083406,62.4634809951768,63.360353884653534,64.35428223616434,65.43065137843283,65.4380950780323,66.32326125909489,67.40555193981305,69.43532049806296,72.00136332483706,0.0,0.25164087998534757,0.2904160954469903,0.3341509427895769,0.0,0.41892397209790755,0.4735769218537316,0.5565306428202501,0.6682217401017042,0.0
2119,12,1010.95,39.24,72.0002464764955,65.68974883347657,57.47288973179768,0.6597161559201778,508.76922136927857,9.18998505684684,491.15401532046263,26.453739486937952,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99858093541948,72.00419140667896,62.074201939701304,0.42790663327131484,0.6597161559201778,4.4953146830348265,3.020593655773749,61.67396774143741,9.18998505684684,61.67396774143741,61.86701257120413,62.594378764780636,63.42948048002867,64.39473893033616,64.61724032103037,66.1610403287623,68.0939662128237,70.74571104307715,72.0002464764955,0.0,0.38163576719901726,0.4353295409945375,0.4956597548131308,0.0,0.6494310165260637,0.7560412983187408,0.8999157135897549,1.0,0.0
2120,13,922.67,39.54,71.99937609699546,68.04925685389934,59.59678084699811,0.8608424298523041,643.8729166191418,1.5065025453412924,449.513243324972,27.768437676096283,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.88231917198486,72.00517602817523,62.074201939701304,0.6599081330039596,0.8608424298523041,5.109912659432604,3.6351916321715274,62.78717378228978,1.5065025453412924,62.78717378228978,62.994673746642086,64.4174485388849,66.18436629825472,68.40280090531897,69.40982108458986,71.72549802834205,71.8899133772291,71.94669964786405,71.99937609699546,0.0,0.55971543587613,0.6636990969974641,0.8024824760925352,0.0,1.0,1.0,1.0,1.0,0.0
2121,14,759.58,39.07,72.00343728661424,69.87026263226636,60.82984977453209,0.9790126721267542,427.5166862480437,5.994138912255612,263.80228670461855,30.3122373298436,0.0,0.0,0.11845023764566935,0.11845023764566935,2.2776625760155365,71.88505560107829,72.0064190954059,62.074201939701304,0.8611603001043704,0.9790126721267542,5.501122969438579,4.026401942177502,65.02728043457284,5.994138912255612,65.02728043457284,65.40599731464708,67.89291658716095,71.13705215856658,71.49628979638031,71.67365462892931,71.75513205286248,71.83048378988559,71.91107285832281,72.00343728661424,0.0,0.8530887048872807,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2122,15,539.85,37.87,72.00847431420685,70.9364596968592,62.05819464194211,0.9999999999999998,218.97085057737547,43.791448673692,67.701331353948,32.880800149423074,0.0,0.0,0.8652275087027937,0.8652275087027937,16.63733526822121,71.87458086631962,72.04388894264446,62.18579511392915,0.9790574982080456,0.9999999999999998,5.643421571192896,4.168700543931819,67.95994461684272,43.791448673692,67.95994461684272,70.56977507726175,71.14513254132076,71.326589757748,71.45858271221488,71.51287075186615,71.6149407243463,71.73144292303601,71.86170994987141,72.00847431420685,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2123,16,281.02,35.98,71.37091298167118,69.61447221653792,62.05819464194211,0.9999999999999998,147.7191266086015,206.01141035120165,0.0,34.20155328847419,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.37091298167118,72.00189558272044,62.18579511392915,0.9999999999999998,0.9999999999999998,5.550927734161849,4.0762067069007735,65.00381973838337,206.01141035120165,65.00381973838337,67.22745665782871,69.08681902990217,70.15847237293535,70.98423059659353,70.99321496212212,71.0121211647066,71.07957219812366,71.1877184964504,71.37091298167118,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2124,17,50.75,33.3,70.52058160814825,61.205071280785724,60.75485237221256,0.9853747580123349,1.830372369074895,615.1235990829186,-56.41912498106152,31.49588758907447,0.0,0.0,12.451408039883644,12.451408039883644,239.42633357965917,70.52058160814825,71.36221700018858,62.18579511392915,0.9853747580123349,0.9999999999999998,4.90613861985898,3.495330280453558,39.503447771611015,615.1235990829186,39.503447771611015,50.18774139125345,56.20237865222273,60.641303248189374,66.52847774394758,68.28349291225705,69.34617955966978,69.9266176232367,70.23391999779258,70.52058160814825,0.0,0.8976233060863456,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2125,18,0.0,30.62,65.16017096001542,50.0870196756027,58.58469989364003,0.8193592441571831,0.0,1133.3909450824071,-379.65568989873714,24.1474922558056,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.16017096001542,70.51825032447485,62.074201939701304,0.8193592441571831,0.9853012522656914,3.7486001825210233,2.5067446949717445,29.68533268470195,1133.3909450824071,29.68533268470195,36.15340990173203,42.91433266272221,47.752652072350344,51.51086658698847,54.51185991596863,57.26606718020095,59.56721405737794,61.50284197391258,65.16017096001542,0.0,0.33406772107184285,0.6064120280807572,0.798468029644055,0.0,0.996566930303628,1.0,1.0,1.0,0.0
2126,19,0.0,28.83,55.52217688267244,43.4209956556247,54.13391750505291,0.5392681549820381,0.0,1102.277092208751,-653.3059719043238,17.422206808761658,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,55.52217688267245,65.13941849243061,62.00723073289478,0.5392681549820381,0.8189376532232471,2.6289008835036123,1.522079091551004,28.630509046206818,1102.277092208751,28.630509046206818,31.191156787696347,36.43803432640277,40.69145099891982,42.789759993599475,47.01919667268591,50.09016974592348,52.30483795151082,53.91608619930571,55.52217688267244,0.0,0.0,0.08442702188869608,0.33305171503616104,0.0,0.6924318973207123,0.8165192714549635,0.8976357377120678,0.9508114414616662,0.0
2127,20,0.0,27.22,53.202795781722465,40.65716535007972,48.072880128083256,0.3264054480697718,0.0,724.6007056868767,-546.3678390242317,15.140575724784696,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,53.202795781722465,55.51444165555785,57.401123297065844,0.3264054480697718,0.5387727132783366,1.8891596020921502,0.9627056891598226,28.500083044877705,724.6007056868767,28.500083044877705,28.969995934654396,30.763440336166788,35.50281865150911,38.45198221010316,43.02492287700146,47.37734552275663,50.523505845101255,52.652889947430545,53.202795781722465,0.0,0.0,0.0,0.0,0.0,0.3225977759831398,0.4974005973793624,0.6728067186771773,0.7920330444487234,0.0
2128,21,0.0,25.8,53.1348884266857,39.63258069166536,45.37675374040252,0.20344204454104603,0.0,356.9853102442379,-300.150247344858,14.850764561604043,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,53.04938996594145,53.200802313070895,57.08351857830749,0.20344204454104603,0.3261739674099534,1.517323527286312,0.7084818006122111,28.46548078586364,356.9853102442379,28.46548078586364,28.668531960797477,29.480317843466683,31.68183479838251,34.89598411818143,42.22508443286092,47.099962395004155,50.70888952033308,53.1348884266857,53.1348884266857,0.0,0.0,0.0,0.0,0.0,0.008349648754121562,0.27976777072174125,0.48180777535864394,0.6541691169528154,0.0
2129,22,0.0,24.58,53.754755062857164,39.750060201338975,43.13412676754105,0.15392075284742832,0.0,119.06410967727095,-143.10395136448636,15.820300440461862,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,53.134124550101944,53.75302982380805,56.80797870887371,0.15392075284742832,0.20327096077481605,1.3824391171686121,0.6070082914962545,28.429834608502045,119.06410967727095,28.429834608502045,28.616605483162346,29.29957197526416,31.042937559066964,34.01783347928317,41.01727570270914,49.075162454679685,52.515193041904226,53.754755062857164,53.754755062857164,0.0,0.0,0.0,0.0,0.0,0.0,0.12831038126397593,0.38703838929040857,0.5620964993776137,0.0
2130,23,0.0,23.57,54.20412142584308,40.086216452163804,42.68896052888735,0.12536397200592025,0.0,25.678090006256458,-66.2295034465129,17.03199140070016,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,53.7539440823359,54.20263235497176,56.623973256659674,0.12536397200592025,0.15386011288529527,1.3397290357617104,0.5724579124802843,28.37829047587723,25.678090006256458,28.37829047587723,28.61222036448574,29.333259600243892,31.04545534559567,34.03795916949906,40.91774019513402,51.02747100751949,53.904390177823615,54.20412142584308,54.20412142584308,0.0,0.0,0.0,0.0,0.0,0.0,0.03534950396406862,0.33692300144427245,0.5052752986331008,0.0
