hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,29.60890066976994,28.652877975919495,28.610811201034007,0.0,0.0,8.570578873693405e-05,-1.0591550155246103,5.955843102616927,0.0,0.0010816341330042627,6.070771526896329e-05,0.0,8.570578873693405e-05,29.60890066976994,29.746799448266326,29.38500059070915,0.0,0.0,0.01612460140233721,0.0,28.20666813106782,8.570578873693405e-05,28.20666813106782,28.238413433974554,28.247861272568244,28.278400866626605,28.375193403636906,28.460205578857845,28.636459708667918,28.90495573250784,29.265290114051563,29.60890066976994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,29.473620316887242,28.580712878138264,28.55486803866544,0.0,0.0,0.0017063843731299994,-1.0747417479760273,6.122120088583568,0.0,0.024495693094267242,0.0013626435871167979,0.0,0.0017063843731299994,29.47362031688724,29.607453440789815,29.30939780465331,0.0,0.0,0.010000774929379373,0.0,28.122925451304365,0.0017063843731299994,28.122925451304365,28.17500865392903,28.191141564208205,28.22753110424367,28.333293343294194,28.411003774291615,28.585058611996224,28.849634882498016,29.19012904600115,29.473620316887242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,29.341364173167687,28.507222407916693,28.495710281354825,0.0,0.0,0.021509606192183256,-1.1364983459371578,6.25680413299799,0.0,0.3555884942370412,0.01961105217337,0.0,0.021509606192183256,29.34136417316769,29.472208815465834,29.237036575613743,0.0,0.0,0.0037224611901857255,0.0,28.039534004253824,0.021509606192183256,28.039534004253824,28.10899573361793,28.132997904608096,28.175469832736702,28.28878937851144,28.360482540948848,28.531172412740514,28.789681416480413,29.108336119642637,29.341364173167687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,29.21019360376107,28.432766151780683,28.431599594608866,0.0,0.0,0.17077807745394918,-1.2316506364683837,6.270259881892968,0.0,3.309013185853071,0.18096714870606712,0.0,0.17077807745394918,29.21019360376107,29.33996596438169,29.15814433161236,0.0,0.0,-0.002718576769158313,0.0,27.96461698845949,0.17077807745394918,27.96461698845949,28.041273375679506,28.074119550802017,28.122441370227413,28.241126035722125,28.308245267180318,28.47255306093666,28.72128355282363,29.016515417342177,29.21019360376107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,29.06692335753644,28.353748361684822,28.353423397961087,0.0,0.0,0.8396425291383042,-1.5018675862801085,6.190763495278334,0.0,19.7492161353202,1.0707271688699929,0.0,0.8396425291383042,29.06692335753644,29.208678892335637,29.06878184125594,0.0,0.0,-0.009748982793566615,0.0,27.935542742436382,0.8396425291383042,27.935542742436382,27.97208284434549,28.01044625870403,28.062760897898762,28.182570907867834,28.246265719377305,28.392310417052318,28.61866497562898,28.886498680326998,29.06692335753644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,28.86330350826595,28.26131543141596,28.249539572654466,0.0,0.0,2.3699283126954014,-1.99574495379661,6.0929553363369084,0.0,75.73736379083117,4.061983284507146,0.0,2.3699283126954014,28.863303508265947,29.064892572399902,28.948703039435465,0.0,0.0,-0.01821186644258943,0.0,27.986793769791614,2.3699283126954014,27.986793769791614,27.986793769791614,27.986793769791614,27.99190412798166,28.091697481862713,28.151790492456357,28.259030315692215,28.431742915207685,28.654929553419613,28.86330350826595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,28.533420426815205,28.168430018363274,28.142205674422062,0.0,0.0,2.664599725351339,-2.0620253936200443,5.896222657921459,0.0,187.3255657527134,9.880471536124386,0.0,2.6645997253513385,28.533420426815205,28.85990969292868,28.743083010544296,0.0,0.0,-0.02677268882585164,0.0,28.057037608120773,2.664599725351339,28.057037608120773,28.057037608120773,28.057037608120773,28.057037608120773,28.057037608120773,28.057037608120773,28.097426156160186,28.190341559471662,28.33316183149191,28.533420426815205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.380530213192106,28.319845869276392,28.278081957913567,0.0,17.32991615209959,0.10421557054605156,2.6103621648354562,5.2602766938588505,0.0,297.44777169552015,15.409815575174942,0.0,0.10421557054605154,28.345411941358048,28.529138414625546,28.407570100185247,0.0,0.0,-0.013568404065870222,0.0,28.270430618986044,-1.1346453017225788,28.270430618986044,28.270430618986044,28.279753238400627,28.295235236004444,28.31004851788223,28.32736948323477,28.340913359028214,28.354262608951434,28.367541961897587,28.380530213192106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.18354079487502,28.966005682892956,28.827546416937103,0.0,68.40429073598207,8.092296927724462,10.555935133791047,4.554036719357042,0.0,288.2278593272259,15.409815575238177,0.0,8.09229692772446,28.425336234177543,29.183540794875025,28.993566226428463,0.0,0.0,0.04219658288294834,0.0,28.710386710116616,8.085267067787488,28.710386710116616,28.813041793219348,28.859117637723696,28.90449976725264,28.949532242901522,29.012934201222127,29.056872145787654,29.099947633243552,29.14220459800515,29.18354079487502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.10727978956308,29.82303353882567,29.63832648719172,0.0,94.02730958378599,14.565954218202839,15.576151812599072,3.9226123653231673,0.0,175.42421138994538,9.88047154288942,0.0,14.565954218202835,29.214152666609298,30.10727978956308,29.84801928556348,0.0,0.0,0.11773532588320629,0.0,29.457699197511385,14.565954218202839,29.457699197511385,29.63736046309768,29.696059371021306,29.753322782574003,29.810078252972296,29.891016042879468,29.94638856090437,30.000817474371686,30.05445942965419,30.10727978956308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,31.157081780084678,30.83890813079053,30.60756339971178,0.0,103.88957549574917,10.53677775430088,18.620316218485968,3.6560603375425207,0.0,67.57052321896332,4.061983745779406,0.0,10.53677775430088,30.129761093118912,31.157081780084678,30.842672141528,0.0,0.0,0.2074320632871209,0.0,30.452515085361643,10.53677775430088,30.452515085361643,30.623995684758114,30.68942110125322,30.753665500075993,30.81752097109156,30.909742004879096,30.972591031696865,31.034666980074363,31.09617013036705,31.157081780084678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.830273634493317,31.59322569124004,31.410062316764325,0.0,76.00989020183617,3.7502861293975203,15.417059964894769,4.06615511413679,0.0,16.83896030918181,1.070747335130462,0.0,3.7502861293975203,31.153305117586783,31.830273634493317,31.588734060880274,0.0,0.0,0.27562551224544085,0.0,31.323472115527426,3.7502861293975203,31.323472115527426,31.425941221109017,31.475435081379068,31.52410336974362,31.572387093459774,31.641735116673328,31.689398773451494,31.736618666577566,31.783575188354014,31.830273634493317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.309276078940435,32.13495318686553,32.000057183721545,0.0,54.99557560231416,0.7577159277704613,11.334577592039484,5.000915046890398,0.0,2.7329452742364375,0.18153244175506972,0.0,0.7577159277704614,31.826059777598424,32.309276078940435,32.13292546160373,0.0,0.0,0.32486245687309206,0.0,31.945902480395016,0.7577159277704613,31.945902480395016,32.00818020677158,32.044934529014945,32.081191806395736,32.117177364040224,32.16833463443711,32.20391875126957,32.239203293315455,32.27432053884143,32.309276078940435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.76010771262398,32.6051825862658,32.48902310844815,0.0,48.604214278806744,0.14109443628253168,9.393678698019563,6.169491574077193,0.0,0.4313726392452592,0.02977124963751734,0.0,0.14109443628253168,32.31317940699579,32.76010771262398,32.60679393082024,0.0,0.0,0.3671560851415606,0.0,32.43955071159638,0.14109443628253168,32.43955071159638,32.4917392002639,32.52437082765494,32.55667251072945,32.588800145572876,32.63409538288886,32.665914090801316,32.69746914931195,32.72886637232383,32.76010771262398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.75727311639936,32.702163445978194,32.675067871328004,0.0,18.041007526655324,0.5877835444532062,3.574164655583764,7.093721366251515,0.0,1.6898790315622993,0.11845023764567016,0.0,0.5877835444532062,32.70671533967991,32.75891253036389,32.71900011317163,0.0,0.0,0.3775155877575229,0.0,32.63890479558608,0.5877835444532062,32.63890479558608,32.66343042701455,32.67525550668962,32.686768687821264,32.69814084664573,32.71255428406994,32.723921368096796,32.73516452527343,32.74628851537608,32.75727311639936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.639937335534874,32.54524984505367,32.62566356206094,0.0,0.0,4.258852036883114,-0.9491217773750582,7.668846503072956,0.0,12.378483231338066,0.8652275087027939,0.0,4.258852036883114,32.63978928487979,32.75599317008855,32.724790655657614,0.0,0.0,0.3655878892175745,0.0,32.197043790809325,4.258852036883114,32.197043790809325,32.51580347264096,32.57018565482678,32.58909385731545,32.62930239968436,32.62930239968436,32.62930239968436,32.63630064922912,32.639937335534874,32.639937335534874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.53764088873267,32.19476315094301,32.457101694685285,0.0,0.0,19.651610841124334,-3.2382952324346097,8.10874655087978,0.0,59.16589241445093,4.098917938755161,0.0,19.651610841124334,32.53732232016631,32.638584664661416,32.66549440774299,0.0,0.0,0.33782753182556313,0.0,30.903972267582695,19.651610841124334,30.903972267582695,31.87189245048783,32.296120697423476,32.448801303797474,32.53751257187156,32.53764088873267,32.53764088873267,32.53764088873267,32.53764088873267,32.53764088873267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.418325197319916,31.40363743756567,31.890211883056608,0.0,0.0,58.139030066701864,-10.890699082145641,8.103367797375515,0.0,181.287303512955,12.451408039883749,0.0,58.139030066701864,32.418312370860704,32.53620897956889,32.56374359576392,0.0,0.0,0.2715851339615112,0.0,29.161314840567293,58.139030066701864,29.161314840567293,29.90808154173462,30.679108117833888,31.337651998419773,31.99281136881472,32.2211826760832,32.34271162551005,32.399689404044935,32.418325197319916,32.418325197319916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.934019263046487,30.130033587759705,30.589555851227807,0.0,0.0,106.75714656338812,-24.987313515705992,7.338807298487813,0.0,359.5816724922222,24.252031236852616,0.0,106.75714656338812,31.934019263046487,32.41685352363931,32.46109606609387,0.0,0.0,0.15748918009965157,0.0,28.504887070776824,106.75714656338812,28.504887070776824,28.65239670384324,28.902677873639437,29.2606103479923,29.93062608381421,30.41204001244195,30.867554147314287,31.267016775339975,31.595659722667364,31.934019263046487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.278888871417962,29.056896289729394,29.279937263961443,0.0,0.0,94.01047462991636,-25.159495996807827,6.231870360159739,0.0,488.3762321103597,30.28712178067374,0.0,94.01047462991636,30.278888871417962,31.92144002914919,31.931553603066554,0.0,0.0,0.057246835109575414,0.0,28.441042712559778,94.01047462991636,28.441042712559778,28.44925586048506,28.481109475472074,28.54968836645028,28.717668097608943,28.91131701529341,29.158081638148975,29.450253782094006,29.779310058270237,30.278888871417962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.207076819984092,28.64170964052223,28.700144294416653,0.0,0.0,34.689989682616854,-11.13858572112079,5.497438664399626,0.0,431.6488293658212,24.25203123647955,0.0,34.68998968261685,29.207076819984096,30.264796320952154,30.295838641421796,0.0,0.0,0.017059406762576706,0.0,28.42387803113608,34.689989682616854,28.42387803113608,28.42387803113608,28.42387803113608,28.43006464982874,28.467821252732172,28.52576026636148,28.617501246013152,28.747559313709093,28.92044838255022,29.207076819984092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,28.833655368257332,28.50555722883271,28.51502434183672,0.0,0.0,7.870154401131182,-3.5563978330406516,5.212248152564752,0.0,231.55617856777906,12.451408008121792,0.0,7.870154401131179,28.833655368257332,29.202206444007597,29.17567074965495,0.0,0.0,0.0039770042088756695,0.0,28.390174345580036,7.870154401131182,28.390174345580036,28.390174345580036,28.390174345580036,28.390174345580036,28.403197831243364,28.426102809296843,28.473565012692745,28.55043820384226,28.662235715498902,28.833655368257332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,28.682112708294333,28.43399719369819,28.43589275364169,0.0,0.0,1.3905569832100395,-1.5202219148171483,5.136415998612666,0.0,77.42691292671597,4.098916204608886,0.0,1.3905569832100393,28.682112708294333,28.831892677136707,28.76547172539993,0.0,0.0,-0.0025499687729482233,0.0,28.34201098548064,1.3905569832100395,28.34201098548064,28.34201098548064,28.34201098548064,28.34201098548064,28.361222610571538,28.37210201126541,28.40784346078008,28.471691593828336,28.56691964724056,28.682112708294333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.583939300919734,28.37396547903695,28.38134510384804,0.0,0.0,0.1698723343748516,-1.0479321154744343,5.0782233342669,0.0,16.466295593924613,0.8651668009875285,0.0,0.16987233437485158,28.583939300919734,28.681045216638296,28.616661344946614,0.0,0.0,-0.007798064441576183,0.0,28.27859722123493,0.1698723343748516,28.27859722123493,28.28665986085195,28.288047963326495,28.291419647528624,28.32271501957039,28.323472271974214,28.356424714659205,28.418034602406006,28.506709575722173,28.583939300919734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.498203728454246,28.315376308696337,28.334095575490398,0.0,0.0,5.456997211182213e-06,-0.9077256012736129,5.006955011428373,0.0,0.0011618829245300141,6.070771526896329e-05,0.0,5.456997211182213e-06,28.498203728454243,28.583025931367725,28.541780069661154,0.0,0.0,-0.012805024910000027,0.0,28.2042769404963,5.456997211182213e-06,28.2042769404963,28.23178911503169,28.235790131122812,28.242888075910138,28.28162580527841,28.28162580527841,28.30821929968133,28.368718123567817,28.450492177439244,28.498203728454246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.41495348103253,28.257279674442714,28.284520386550803,0.0,0.0,1.1333105842176926e-05,-0.9524046006940903,5.017190118387998,0.0,0.026213381561577695,0.0013626435871167979,0.0,1.1333105842176928e-05,28.41495348103253,28.497318893899667,28.486135769450886,0.0,0.0,-0.017822203724289883,0.0,28.131629011132276,-1.1304094180459352e-05,28.131629011132276,28.17648250293764,28.185027074913386,28.195866657830493,28.239499729471376,28.239499729471376,28.260979901943344,28.31854099480949,28.391515318534378,28.41495348103253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.333921664513678,28.19954975845668,28.233678975138627,0.0,0.0,0.0,-0.9767304002356192,5.017881802313353,0.0,0.37913300517484266,0.01961105217337,0.0,0.0,28.333921664513678,28.414093435643622,28.42840409833086,0.0,0.0,-0.022838050621854886,0.0,28.06117197044454,-0.0020349047456181602,28.06117197044454,28.12008788595843,28.134269289397952,28.149022502675585,28.196776086983963,28.196776086983963,28.213888903430984,28.267551208086314,28.330981625194987,28.333921664513678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.26096644538059,28.1439936389038,28.18070331069581,0.0,0.0,0.0,-1.017732208779315,4.939827864396067,0.0,3.5148617053736566,0.18096714870606712,0.0,0.0,28.260889380540494,28.333095993732403,28.368259398744012,0.0,0.0,-0.02774280804418045,0.0,27.999938793521665,-0.035070442066638494,27.999938793521665,28.06327010700303,28.08402797874315,28.102879678283294,28.153885085228747,28.153885085228747,28.16746793329951,28.21534201303231,28.26096644538059,28.26096644538059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.19115104148827,28.095041352909647,28.124180468511028,0.0,0.0,0.0,-1.085878159873222,4.80654874589645,0.0,20.8845461621754,1.0707271688699929,0.0,0.0,28.19108278780947,28.260168854939753,28.30120467041494,0.0,0.0,-0.03225366929235018,0.0,27.98171407088334,-0.2956874977168984,27.98171407088334,28.00700360655741,28.03176849665941,28.055125127708862,28.109009533734802,28.109009533734802,28.12040697202282,28.15836363075558,28.19115104148827,28.19115104148827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.11881264184696,28.062366434876868,28.074552387042488,0.0,0.0,0.0,-0.9534207357602893,4.696937366189953,0.0,79.56468379817878,4.061983284507146,0.0,0.0,28.11878938165439,28.19037593534703,28.227043630892865,0.0,0.0,-0.03549321496387211,0.0,28.024880974047406,-1.4573916946521785,28.024880974047406,28.024880974047406,28.024880974047406,28.024880974047406,28.053392776601093,28.058980821259954,28.068723733835906,28.092233955235372,28.11881264184696,28.11881264184696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.06367764509402,28.06367764509401,28.06239145297748,0.0,0.0,0.0,-0.23362754232493171,4.491954563746178,0.0,194.34023229729644,9.880471536124386,0.0,0.0,28.06277792522954,28.118079070663217,28.149550031981473,0.0,0.0,-0.035635102708397155,0.0,28.06367764509402,-4.350066819231599,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,28.06367764509402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.215482000922727,28.936125956119163,28.74737753849073,0.0,85.62061269503616,7.231903641458138,13.159483871035249,4.406652309515672,0.0,289.3001446734427,15.409815575174942,0.0,7.231903641458136,28.13409590361036,29.215482000922723,28.962481635300072,0.0,0.0,0.038565875956794955,0.0,28.62630984686561,7.012981720354997,28.62630984686561,28.73278503112593,28.79201293362476,28.850821043748088,28.909377035493144,28.99248104891569,29.04986598644813,29.106189685953552,29.161456112630734,29.215482000922727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,31.196577632442825,30.626118493534797,30.27808967333395,0.0,188.7079189884295,36.25145951289165,29.40699391663426,4.807881076245901,0.0,260.06166688212187,15.409815575238177,0.0,36.25145951289164,29.311794372836296,31.196577632442825,30.700317447566633,0.0,0.0,0.18621445435607406,0.0,29.873613232051547,36.25145951289165,29.873613232051547,30.258288183980287,30.376676175312266,30.491790263910303,30.60571792506081,30.767845212905847,30.878436585151647,30.986688851035755,31.092799275899306,31.196577632442825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,35.103337210489165,34.01571162602816,33.29684899863912,0.0,360.95422004208945,59.34648159968697,57.99433812166391,6.457996457006181,0.0,130.6436840084613,9.88047154288942,0.0,59.34648159968697,31.363813935633942,35.103337210489165,34.09169438741875,0.0,0.0,0.4813641963414743,0.0,32.601687024268344,59.34648159968697,32.601687024268344,33.31408704764363,33.536175873142795,33.75320866025082,33.968855954241256,34.28018561772423,34.491173278439,34.69850117617325,34.90263521449774,35.103337210489165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,37.190498242049465,36.41092345120218,35.864240008357456,0.0,261.51880950442006,35.977510019650175,49.32295895866878,8.635564206145402,0.0,42.129790953614005,4.061983745779406,0.0,35.977510019650175,35.08684755819409,37.190498242049465,36.43661897363147,0.0,0.0,0.6982699316201144,0.0,35.408078228568165,35.977510019650175,35.408078228568165,35.90609480012868,36.06608837888138,36.221620566180555,36.37546148950353,36.596171163794445,36.74697579744675,36.895983143610984,37.04381345010874,37.190498242049465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.739219900379,38.95888388433015,38.3523779992339,0.0,249.585854287235,12.562735749633406,47.80040420137144,10.952768083782503,0.0,8.02651068894592,1.070747335130462,0.0,12.562735749633406,37.224012139855205,39.739219900379,38.93581494259115,0.0,0.0,0.9243402820739411,0.0,38.07226625025787,12.562735749633406,38.07226625025787,38.40900081083092,38.57062751044444,38.730155834411555,38.8889045541931,39.11867346334114,39.27570863328184,39.431224482507986,39.58573819758376,39.739219900379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,42.72942973958951,41.857023807521834,41.15162100918998,0.0,273.00341300150006,2.726729578129364,53.777140907940996,13.729027862943516,0.0,0.763931623877536,0.18153244175506972,0.0,2.726729578129364,39.80199272754249,42.72942973958951,41.81178972036156,0.0,0.0,1.1808879376343484,0.0,40.9225066025597,2.726729578129364,40.9225066025597,41.21919140356478,41.40147531814126,41.58233269069925,41.76253871078181,42.023607529401694,42.20212790037468,42.3789874141023,42.5547624930416,42.72942973958951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,44.19497976235571,43.62390743026835,43.17515190402645,0.0,179.3009345149533,0.5157330713084911,38.87469064891997,16.28918435418088,0.0,0.0567340042192997,0.02977124963751734,0.0,0.5157330713084911,42.70155163416005,44.19497976235571,43.6144088543537,0.0,0.0,1.3433839547238378,0.0,43.01374221553113,0.5157330713084911,43.01374221553113,43.20391647330931,43.32522017995284,43.44480790448667,43.563332829187694,43.73153222848238,43.84854840473874,43.964550769661074,44.080013854356665,44.19497976235571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,43.97867963768498,43.84664229971206,43.77266939511455,0.0,46.82588291751444,2.14706737873179,11.479097098364521,17.61590768419535,0.0,0.13059519728371466,0.11845023764567016,0.0,2.14706737873179,43.95311354065014,44.19193861849606,43.90605629707874,0.0,0.0,1.3704468625784507,0.0,43.67347292445301,2.14706737873179,43.67347292445301,43.74842725854852,43.783364922948884,43.81620911170236,43.84712069538402,43.88095653417385,43.90654577533364,43.93074731664276,43.954565396456516,43.97867963768498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,43.704561499394806,43.39855023595159,43.65901495550095,0.0,0.0,15.465724994499501,-2.1834513088627734,18.06882073647182,0.0,1.1716102737216874,0.8652275087027939,0.0,15.465724994499501,43.70420121048816,43.975659993149776,43.91455669717506,0.0,0.0,1.3369123168475028,0.0,42.207335072266865,15.465724994499501,42.207335072266865,43.33086163597532,43.516904685423704,43.574296434585925,43.681279031516425,43.681279031516425,43.681279031516425,43.69846743568665,43.704561499394806,43.704561499394806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,43.47338548052781,42.2473628727454,43.16870283338307,0.0,0.0,72.06704048248584,-9.419540920964124,17.89618027628691,0.0,6.750462773089409,4.098917938755161,0.0,72.06704048248584,43.47267496779857,43.70152544888278,43.766114076422724,0.0,0.0,1.2469490960887262,0.0,37.59478808092378,72.06704048248584,37.59478808092378,41.118703525581516,42.65044966414865,43.19062503150636,43.4663394728637,43.47338548052781,43.47338548052781,43.47338548052781,43.47338548052781,43.47338548052781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,43.20695954626489,39.46867579521934,41.21914031482632,0.0,0.0,215.44084397627873,-37.453660827722175,16.425724337180306,0.0,23.98548960337828,12.451408039883749,0.0,215.44084397627873,43.20695954626489,43.470285977506734,43.53266819716676,0.0,0.0,1.0150825277752915,0.0,31.19514408818936,215.44084397627873,31.19514408818936,33.98830026831434,36.84687980359061,39.27029294991087,41.6310688557381,42.46198450276919,42.904365167751656,43.115166495622304,43.19898473966583,43.20695954626489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.57932764093182,34.845684336245846,36.52719207715064,0.0,0.0,400.43526338990836,-90.13849837717753,13.15426986266077,0.0,65.9035556657018,24.252031236852616,0.0,400.4352633899083,41.57932764093182,43.203534869381556,43.302285461714646,0.0,0.0,0.6014929945227324,0.0,28.714580211962335,400.43526338990836,28.714580211962335,29.305622482115872,30.274600887095882,31.63583413420321,34.13650815506584,35.92990516251575,37.61896700403204,39.09498061413279,40.307287798475194,41.57932764093182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,35.57182425796039,30.892397608038955,31.71903381522212,0.0,0.0,359.83884008068674,-92.37104582908937,9.12685117342458,0.0,222.5478666595891,30.28712178067374,0.0,359.8388400806867,35.57182425796039,41.53437265757144,41.497641088616156,0.0,0.0,0.23252730326863133,0.0,28.45595769291861,359.83884008068674,28.45595769291861,28.521129618596728,28.675090137661517,28.96594983241954,29.628183163598482,30.38002895026004,31.32511275091227,32.43384292932734,33.67478657478435,35.57182425796039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,31.660387749257886,29.37892241357705,29.585501940962466,0.0,0.0,140.26412368966348,-40.98795418102876,6.615247823912591,0.0,326.07469535877453,24.25203123647955,0.0,140.26412368966348,31.66038774925789,35.520592703493364,35.56645392966311,0.0,0.0,0.0856479317550637,0.0,28.434318802317357,140.26412368966348,28.434318802317357,28.4354854320575,28.460275541890763,28.52842896239776,28.70902036995376,28.961338302144497,29.33745336569595,29.85392452939501,30.528142463612504,31.660387749257886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,30.3779681129633,28.951772691990808,28.95179185214395,0.0,0.0,36.312816604297964,-12.174404515780788,5.74743579156218,0.0,203.11351636461225,12.451408008121792,0.0,36.312816604297964,30.377968112963302,31.64353271977313,31.464404906377087,0.0,0.0,0.04358767935920099,0.0,28.40498637768104,36.312816604297964,28.40498637768104,28.40498637768104,28.405190155129358,28.431257685652422,28.521524474956312,28.65362849416204,28.87334634606366,29.19879814678181,29.653106729749357,30.3779681129633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,29.97274353297838,28.811715979266573,28.756245924000883,0.0,0.0,8.116659726459979,-3.7566945400315874,5.439206859177375,0.0,70.70081018346602,4.098916204608886,0.0,8.116659726459979,29.97274353297838,30.373143146000285,30.009953937598713,0.0,0.0,0.03003181277355239,0.0,28.35837097459137,8.116659726459979,28.35837097459137,28.35837097459137,28.35837097459137,28.37856033635646,28.456557206340726,28.5627286209107,28.748014505759446,29.02934210381471,29.428736493374302,29.97274353297838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,29.79090134681643,28.73710656151605,28.67552872084632,0.0,0.0,1.4246556173597775,-1.5506836642257515,5.346131436000459,0.0,15.211512310939696,0.8651668009875285,0.0,1.4246556173597775,29.790901346816426,29.970725192425007,29.562897821590763,0.0,0.0,0.02326102572020772,0.0,28.29532376426182,1.4246556173597775,28.29532376426182,28.304297668954973,28.308684706414077,28.333000755623925,28.417164387145693,28.514918322596703,28.695397497327566,28.970820972482148,29.354996959694926,29.79090134681643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
