hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
1027,0,0.0,22.07,52.248744502637955,39.55046383735687,41.657564943725205,0.14006397595589395,0.0,0.0016729949296164172,-31.012785955091548,17.973032778767127,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,52.08804059723478,52.247658999323036,54.11875620818933,0.14006397595589395,0.15500565636188215,1.2956607554576975,0.5270035868402998,28.255654723822452,0.0016729949296164172,28.255654723822452,28.55485146468085,29.357009415702866,31.18461430005066,34.38961557856587,41.54174801141558,50.434996996812195,52.248744502637955,52.248744502637955,52.248744502637955,0.0,0.0,0.0,0.0,0.0,0.0,0.08011145882764202,0.3752521474073166,0.5250842254562991,0.0
1028,1,0.0,21.55,52.3527557457102,39.639965356995475,41.645878923271496,0.127420559126617,0.0,0.0377852967658832,-24.913873035441487,18.6140473679266,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,52.24791849681584,52.35188835329828,54.05005591909487,0.127420559126617,0.1400403768921507,1.2770089227930719,0.5052871754928308,28.180533952332688,0.0377852967658832,28.180533952332688,28.54507247553313,29.405519755026347,31.27342195802919,34.621765082943305,41.61069838868995,50.67431428725959,52.3527557457102,52.3527557457102,52.3527557457102,0.0,0.0,0.0,0.0,0.0,0.0,0.04239221935077324,0.35421017000945865,0.4953415245260872,0.0
1029,2,0.0,21.04,52.36550749355563,39.67731133288879,41.64448014855405,0.11600355064130767,0.0,0.5449322873752065,-22.326336386718285,19.168465127316892,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,52.35191310609517,52.364660229406006,53.99059700317768,0.11600355064130767,0.1274002702169488,1.2572955253785152,0.48303669165602947,28.104523754761164,0.5449322873752065,28.104523754761164,28.527707617262433,29.44225014622514,31.355865646061602,34.81821245621257,41.65583913409895,50.71421038499618,52.36550749355563,52.36550749355563,52.36550749355563,0.0,0.0,0.0,0.0,0.0,0.0,0.006854649960244555,0.3341173454923136,0.47105285903659555,0.0
1030,3,0.0,20.56,52.35790184740351,39.61645966458405,41.33636480408855,0.10850421250172375,0.0,5.029726066581126,-20.40047473582458,19.628280888825323,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,52.357113396828986,52.368576634638934,53.9420175044366,0.10850421250172375,0.11598283884542143,1.23263751842319,0.4587817188551211,28.03276119468307,5.029726066581126,28.03276119468307,28.492955050837775,29.445344001368035,31.384560347729682,34.92722677803869,41.4975519497268,49.972384918952194,52.35790184740351,52.35790184740351,52.35790184740351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3134609338857531,0.4460685536263131,0.0
1031,4,0.0,20.12,52.30752403047527,39.250046035160054,40.87310426026726,0.10069180787264952,0.0,29.72306119825049,-23.90848703348992,19.821827866582815,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,52.306794163213745,52.35703485142564,53.89203931849565,0.10069180787264952,0.10849144102390924,1.1830926293583726,0.42347270530246284,27.994611303075082,29.72306119825049,27.994611303075082,28.39270084043067,29.298381831255313,31.136402389561614,34.66212612422159,40.388045049867664,47.78566904852746,51.90509117636656,52.30752403047527,52.30752403047527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28680112504813066,0.418041530060416,0.0
1032,5,0.0,19.7,51.89944983481373,38.07741250687706,39.750121083195324,0.08622507341767564,0.0,111.82843997602436,-49.22286063325408,19.438597381137033,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,51.89944983481373,52.30664823407832,53.83596807678393,0.08622507341767564,0.10067459190460035,1.0518255920013047,0.35036794438273594,28.06155179487975,111.82843997602436,28.06155179487975,28.20724841643538,28.81265824857568,30.1937894100004,33.309087526427106,37.31495701000237,43.10559739113673,49.34059040550659,51.79932007950344,51.89944983481373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219346733503256,0.3816408405734039,0.0
1033,6,39.15,20.78,50.39374931405006,35.994981765843065,37.682356782911604,0.03794588475860336,0.0,261.91131530395205,-132.90568192976906,16.693181824003872,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,50.39374931405006,51.8984184910993,53.76304600166159,0.03794588475860336,0.08617304274861531,0.773221094873353,0.19932580386394244,28.211964717484292,261.91131530395205,28.211964717484292,28.211964717484292,28.34739999621971,28.935927769753818,30.801419068981545,33.00957261151231,36.56690032170931,44.606858792892474,48.98664058764073,50.39374931405006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26562119331022355,0.0
1034,7,235.32,24.26,45.33551748178273,36.40694281353126,36.49216712053664,0.0,295.89410732222814,351.102874822872,-96.33813368827964,12.306205170503931,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,45.33551748178273,50.389049252794,53.530694339235446,0.0,0.03790673851681732,0.7057061222022644,0.021183520927511742,32.482198451771616,351.102874822872,32.482198451771616,33.453594754306636,33.69486468168584,33.91744446995852,34.12797292395855,34.408948127833376,34.59214067286949,36.10062694464754,42.359051235716315,45.33551748178273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1035,8,453.4,27.66,42.0464351773446,40.41463785932664,39.63533346649139,0.0,615.0589599162926,265.00196314601266,58.68201778908228,10.973615160544337,0.0,31.488706436529796,15.409815575238177,0.9631134734523847,264.82441995848353,42.01130300997372,45.32664023334016,51.421246921146505,0.0,0.0,1.0447895038120125,0.0,37.482393447273665,265.00196314601266,37.482393447273665,39.46853427569627,39.86113108238523,40.22573537295173,40.57589612484988,41.04738719259948,41.36517858386884,41.66187505542152,41.915647156499794,42.0464351773446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1036,9,660.75,30.07,50.58273988168395,48.04064328398,46.59127935326444,0.0,893.410776274316,215.5205914450358,129.8655226417936,14.465522297364808,0.0,2.193645830473551,9.88047154288942,8.23372628574118,187.79651977767492,42.337057343901826,50.58273988168395,48.391139043381116,0.0,0.0,1.708214166343956,0.2512920931340932,44.31650808684925,215.5205914450358,44.31650808684925,46.5763347493958,47.08092679913494,47.56689239492753,48.048444867245365,48.748688824360435,49.21890163408264,49.68097662755679,50.13612070744288,50.58273988168395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1037,10,765.95,31.93,60.570979146986005,57.28069697782496,53.07471176787269,0.03735588393634805,992.7591472700136,131.11026803758406,194.00904726901652,21.152604785682648,0.0,0.0,4.061983745779346,4.061983745779346,78.1073009732644,50.79700613113758,60.57097914698601,53.163909812399766,0.0,0.03735588393634805,2.548710440790733,1.08294587364989,53.72594899047888,131.11026803758406,53.72594899047888,55.43413913288486,55.92104490279452,56.42028426111279,56.96609023421754,57.60812849820754,58.24814904556403,58.951932840614454,59.7247021967336,60.570979146986005,0.0,0.0013866963584612919,0.007718006675251234,0.015166745094178384,0.0,0.03868229431270283,0.05112923234637174,0.06545330656758748,0.0819549061998834,0.0
1038,11,664.97,33.27,64.46477513619733,61.317577053643284,53.51047140799066,0.2552357039953268,785.2171750138878,42.62596384157242,433.7083092566004,26.43958576882389,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,60.55467990530486,64.46477513619733,53.740772051066756,0.03761770759798579,0.2552357039953268,3.2648620661942287,1.7990974990533855,58.62069215421676,42.62596384157242,58.62069215421676,59.18297281109996,59.749988911759765,60.36050387216114,61.018036694797516,61.26918943657973,61.981879813851656,62.75114392760298,63.57755367093437,64.46477513619733,0.0,0.15483605590410815,0.17795738642521305,0.2034367706667215,0.0,0.2585207297781798,0.2921689561157944,0.329344003543894,0.3703860255333767,0.0
1039,12,763.4,34.12,67.98566449256444,63.48857469142389,54.23614435083442,0.6180721754172158,911.1990101405798,8.130376503758308,722.2568501957662,28.916319457845013,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,64.49194103911263,67.99107075060753,54.866307854923285,0.25569636492820563,0.6180721754172158,4.139014380373411,2.6732498132325677,60.821612443989615,8.130376503758308,60.821612443989615,60.85785186692737,61.39836090448688,61.98556708339894,62.62065091128545,62.65101154606144,63.78702965831989,65.05585124459606,66.45194856900564,67.98566449256444,0.0,0.38956721386788135,0.43142666537558566,0.4769366163243925,0.0,0.5965939632166132,0.6933786934954669,0.8054481481789303,0.933153927461641,0.0
1040,13,664.15,34.37,67.33635933416103,64.483341249794,58.64248855982056,0.9093059674272579,762.118429096699,1.3565070467385105,661.9733019575793,29.189038172446963,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,67.33635933416103,67.9845184536243,62.015491019039864,0.6188314051784696,0.9093059674272579,4.87058726425098,3.404822697110135,60.81536342325559,1.3565070467385105,60.81536342325559,61.20024524009393,62.280071114375566,63.51275708914044,64.9080461503987,65.55738100730389,66.44529547442326,66.58005858529891,66.71300765355271,67.33635933416103,0.0,0.6839540356631931,0.7830322109712564,0.8981555253563567,0.0,1.0,1.0,1.0,1.0,0.0
1041,14,625.95,33.94,71.928957913966,69.96688742911607,62.03187823075649,0.9999999999999998,671.5137021575672,5.532377536186707,249.53501634117268,32.78592252582919,0.0,0.0,0.11845023764567013,0.11845023764567013,2.277662576015516,67.21072760449712,71.928957913966,62.150958513590815,0.9096376031973419,0.9999999999999998,5.503782666346463,4.03801809920562,67.80860938729653,5.532377536186707,67.80860938729653,68.74609996414786,69.05488017469322,69.34887179340704,69.65835121195721,70.38206566429278,70.7498687700725,71.13122431605802,71.52625367536722,71.928957913966,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1042,15,460.6,32.85,72.0131065991087,71.19180677439918,62.03187823075649,0.9999999999999998,167.64484588411284,43.77392168284582,0.0,38.16853141368098,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.8109973512891,72.03115582203361,62.150958513590815,0.9999999999999998,0.9999999999999998,5.58948505913407,4.123720491993227,69.3308695903574,43.77392168284582,69.3308695903574,70.85603030279769,71.09734241111228,71.26117843942552,71.41377566698351,71.594323606799,71.70794840368237,71.81134136714871,71.91154954432098,72.0131065991087,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1043,16,229.05,30.99,71.31914898850789,68.44433010976162,62.03187823075649,0.9999999999999998,52.30823362476385,205.89945820984147,0.0,38.638023156229245,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.31914898850789,72.0059541668743,62.150958513590815,0.9999999999999998,0.9999999999999998,5.3972558113927604,3.9314912442519163,59.43923391667713,205.89945820984147,59.43923391667713,65.06245038005841,68.46092634004759,69.96031174347053,70.90855787806309,70.91876818725949,70.97582422838842,71.06711950824,71.17048523220365,71.31914898850789,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1044,17,37.17,27.68,70.3775380074139,60.18828462151524,59.99653492158586,0.9854061918946988,0.0,613.8605141891203,-72.20057241207819,35.980419631917655,0.0,0.0,12.45140803988364,12.45140803988364,239.42633357965923,70.3775380074139,71.31002580597257,62.150958513590815,0.9854061918946988,0.9999999999999998,4.7474148775718215,3.366132720133515,37.734432037048926,613.8605141891203,37.734432037048926,47.94918602576833,54.2537973388328,59.22602821115622,65.50043188443927,67.53274533968099,68.85283282987594,69.61110114623371,70.02263455912953,70.3775380074139,0.0,0.8978433432628935,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1045,18,0.0,25.62,64.37067731600558,49.03364676843109,57.05370297871259,0.828728076547202,0.0,1120.731218187502,-368.4384440034324,28.14975729361296,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.37067731600558,70.37477535913415,62.015491019039864,0.828728076547202,0.9853328362340812,3.598533902090881,2.3783268552858785,29.482357514700787,1120.731218187502,29.482357514700787,35.40139217622295,41.604838288204064,46.04999595708483,49.778292352850784,52.97622935304107,56.014852240152386,58.58015946644854,60.65788403185823,64.37067731600558,0.0,0.3513786456331923,0.6299004812745533,0.8198174089226697,0.0,1.0,1.0,1.0,1.0,0.0
1046,19,0.0,24.34,53.77261219457309,42.32704635547954,52.05702988311411,0.5657369603025937,0.0,1062.1410055892832,-613.7762754841045,20.867554513251918,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,53.7726121945731,64.34952990364614,61.68467120958605,0.5657369603025937,0.828358158663294,2.5155253419885164,1.4364687828272418,28.595514336423044,1062.1410055892832,28.595514336423044,31.178581946126464,35.95016756978632,39.81084600582866,41.73751431831325,45.55525696491007,48.32227164501024,50.32333797118409,51.8202848563606,53.77261219457309,0.0,0.0,0.12888282220779737,0.36993251446437486,0.0,0.7275624576548884,0.844117218785639,0.9201701018880851,0.9694936071173708,0.0
1047,20,0.0,23.24,51.188065403944904,39.85673392007527,47.062072698223325,0.3501626776493137,0.0,669.0452930924083,-514.3239442101856,18.115897474003756,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,51.188065403944904,53.76331365211915,54.938523978197345,0.3501626776493137,0.5652741803801249,1.828364151422168,0.9161088289288621,28.47342699520765,669.0452930924083,28.47342699520765,28.923373589870224,30.794551160703236,35.86853713826279,38.0853008547943,42.091536063602994,46.038479681886784,48.80737702900546,50.703759572438415,51.188065403944904,0.0,0.0,0.0,0.0,0.0,0.37023809853366996,0.5479770982216641,0.7113052081290238,0.8216183386608381,0.0
1048,21,0.0,22.37,51.149173061381724,38.918996157522415,44.041194275538366,0.23570654133696922,0.0,328.0876477052535,-279.9598825741325,17.48175468546395,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,51.04866158243871,51.186183736917755,54.64273245756488,0.23570654133696922,0.3499275380872905,1.4827947490314475,0.6823538610670998,28.426732396442986,328.0876477052535,28.426732396442986,28.61079672472146,29.435844690345927,31.81171949704386,34.9667740411907,41.476177205169634,45.79769018250116,49.288973863865536,51.149173061381724,51.149173061381724,0.0,0.0,0.0,0.0,0.0,0.08362091063947548,0.338698388128963,0.53251624279826,0.695110247792086,0.0
1049,22,0.0,21.62,51.710536564887164,39.10917804286214,42.30045985784165,0.1802290668030404,0.0,109.50709393927539,-140.86014770135554,18.046836743647468,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,51.14838287004563,51.708935661380366,54.389892090968466,0.1802290668030404,0.23554323148417228,1.355240818348573,0.5786072898829756,28.36593109896095,109.50709393927539,28.36593109896095,28.536591578158703,29.2261746843382,31.063665328573823,34.088404113142126,41.7506531157489,48.04159604238534,50.772698873707014,51.710536564887164,51.710536564887164,0.0,0.0,0.0,0.0,0.0,0.0,0.20578663187153462,0.4442393007708254,0.6115775349789229,0.0
1050,23,0.0,20.95,52.05891372597302,39.340412105015666,41.7468421395652,0.1555048589546999,0.0,23.568911475352152,-58.628335003335195,18.88096043414986,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,51.709709908430106,52.0575644132481,54.222955893676286,0.1555048589546999,0.18017700162128175,1.3127909464390464,0.5483632664020317,28.28103260907459,23.568911475352152,28.28103260907459,28.50766852854397,29.23964312063387,31.0296790215355,34.121740082953494,41.36240579761667,49.56259566375064,51.880464668422796,52.05891372597302,52.05891372597302,0.0,0.0,0.0,0.0,0.0,0.0,0.1281251015025821,0.40081735228618176,0.5595915588941355,0.0
1051,0,0.0,20.37,52.21080948815361,39.510745210856854,41.64135667928101,0.1403548303898854,0.0,0.0016705729550796336,-31.56111014136528,19.641957166388217,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,52.05806111773427,52.20969454843295,54.11905509041672,0.1403548303898854,0.15547513963880322,1.293147318699888,0.5266778321870014,28.182005727825192,0.0016705729550796336,28.182005727825192,28.49087582149075,29.299067551817398,31.14029978754554,34.37255274173401,41.544476799047324,50.4183597975294,52.21080948815361,52.21080948815361,52.21080948815361,0.0,0.0,0.0,0.0,0.0,0.0,0.0818395536745478,0.3760181740371213,0.5246260850175287,0.0
1052,1,0.0,19.88,52.30536449962061,39.5858837644242,41.619110931980025,0.1274955362543474,0.0,0.03771851103874948,-25.532681519123095,20.23783823811877,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,52.20993955327841,52.30446443745286,54.049137323986756,0.1274955362543474,0.14033084669289658,1.2728717619507492,0.5042878449666559,28.08340903461434,0.03771851103874948,28.08340903461434,28.463586918417526,29.331796530121686,31.214220675322785,34.5922461145474,41.59311609793215,50.649872702505526,52.30536449962061,52.30536449962061,52.30536449962061,0.0,0.0,0.0,0.0,0.0,0.0,0.043764964991722076,0.3543377643677968,0.494366024420913,0.0
1053,2,0.0,19.46,52.314142607508956,39.61170635406515,41.6077421676084,0.11580874959901602,0.0,0.5438034575105538,-23.039416270794256,20.688916128646294,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,52.30448060905151,52.31328941240384,53.98864361487017,0.11580874959901602,0.12747479579943388,1.2516390423646981,0.4813926529893382,27.986308773612894,0.5438034575105538,27.986308773612894,28.429618374236707,29.353914788484015,31.28306648101732,34.7762381686968,41.62151702074743,50.68544753737672,52.314142607508956,52.314142607508956,52.314142607508956,0.0,0.0,0.0,0.0,0.0,0.0,0.007788656935399188,0.333503713825357,0.4693688764323559,0.0
1054,3,0.0,19.06,52.30608870284159,39.542660908217634,41.29161550050748,0.10795243278722505,0.0,5.018853530652644,-21.24731086395299,21.059273291248566,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,52.30526218638993,52.31690775783585,53.938646852965476,0.10795243278722505,0.11578752298536106,1.2255609155429399,0.4565067362468979,27.897315229812726,5.018853530652644,27.897315229812726,28.37878169171364,29.343020434773873,31.298719744227842,34.87268094590649,41.450676158309925,49.95598324649491,52.30608870284159,52.30608870284159,52.30608870284159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31204802264363213,0.4436190068669432,0.0
1055,4,0.0,18.78,52.252580355442525,39.16887397372674,40.814719885542104,0.09992181926754484,0.0,29.656227077928566,-24.589265473555113,21.085319198418507,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,52.251819371560465,52.30518705413926,53.887137234249465,0.09992181926754484,0.10793922475340288,1.1748193692665942,0.4206271920959175,27.85641711725616,29.656227077928566,27.85641711725616,28.263789431061657,29.182049208281274,31.036932357093516,34.593568260238555,40.329080853164164,47.75094627370912,51.87240967728924,52.252580355442525,52.252580355442525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28473948523429243,0.41471324963852146,0.0
1056,5,0.0,18.76,51.84646260547753,37.996195141710906,39.68046893549956,0.08524909175799121,0.0,111.58392664945147,-49.83558176462617,20.299001548418527,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,51.84646260547753,52.25168085584722,53.82930788913883,0.08524909175799121,0.09990419076991805,1.0429364410687998,0.34746515089084445,27.95824437004938,111.58392664945147,27.95824437004938,28.081283102698446,28.68589479779946,30.078642380638268,33.22122068505549,37.24043132514764,43.049276659373724,49.307079259465624,51.76421373519643,51.84646260547753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21928816521603142,0.377455477089907,0.0
1057,6,40.47,20.33,50.35237505074325,35.921492502844885,37.562978013943436,0.03724722675207436,0.0,261.3804725924454,-133.29238253673284,17.070022728072587,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,50.35237505074325,51.84545398743397,53.75467208368842,0.03724722675207436,0.08519659174821549,0.7644859457483363,0.19630708209765926,28.148366419343667,261.3804725924454,28.148366419343667,28.148366419343667,28.256837305543776,28.829074711679514,30.695463203077207,32.91280138924218,36.48450946026523,44.54203086223984,48.95508760444046,50.35237505074325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26073058726452053,0.0
1058,7,248.0,23.81,45.286178056647024,36.502483961776534,36.486864924163484,0.0,310.7532530959123,350.1803969244022,-92.84370598387696,12.767062732237248,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,45.286178056647024,50.34769120136943,53.52091048957425,0.0,0.03720789211244626,0.7122917391877016,0.019109283296501228,32.582046404563684,350.1803969244022,32.582046404563684,33.583062365530914,33.83594377484678,34.07082220092275,34.29426443596727,34.59528576569036,34.790647017813185,36.17064427820854,42.311050295291714,45.286178056647024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1059,8,491.42,26.83,42.667779246647754,40.995716549961834,40.173519616030696,0.0,662.2531295703637,266.90227537825785,68.82878995214011,12.149705242130658,0.0,29.53039426076498,15.409815575238177,0.8025945612103207,266.7827321342485,42.35632564883097,45.23299171158022,50.58452408528053,0.0,0.0,1.0954928881376735,0.0,37.937057901442685,266.90227537825785,37.937057901442685,40.02958829453718,40.44689105139916,40.833543595522016,41.201791471943324,41.678247805344625,41.98125976887816,42.25055991822723,42.48884365926063,42.667779246647754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1060,9,712.25,29.37,51.943405149176485,49.20928926873542,47.64361442916042,0.0,958.4251540440921,228.2247120016802,139.46453622296508,16.067183307623196,0.0,1.0399337868841088,9.88047154288942,8.954177335743536,188.95023182126434,42.99567327839214,51.943405149176485,49.57838735941918,0.0,0.0,1.8096261468724948,0.34386157973165143,45.22414948168571,228.2247120016802,45.22414948168571,47.62680211998437,48.16973436505508,48.69303467720304,49.21174781698652,49.9662736355527,50.47307870530519,50.97114712373615,51.46174164873626,51.943405149176485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1061,10,866.53,31.52,63.250525068616845,59.311447597035375,53.15614421544455,0.07807210772227378,1127.6183902781033,142.04667050459017,255.4113577698968,23.355343053996673,0.0,0.0,4.061983745779348,4.061983745779348,78.10730097326446,52.22449433113117,63.25052506861684,53.29035364662762,0.0,0.07807210772227378,2.771842523591987,1.306077956451144,55.294056421425786,142.04667050459017,55.294056421425786,56.97960792438896,57.57020251379316,58.211049677702384,58.91610875144791,59.60296110993676,60.407110800064984,61.28082234221096,62.22729664182672,63.250525068616845,0.0,0.022508952454361325,0.03308241465322258,0.04517726954796098,0.0,0.08047127231021493,0.09932333098891837,0.12076469078742735,0.14517682331381093,0.0
1062,11,919.47,33.21,70.07724723097486,65.24771006925363,53.81300806441997,0.40650403220998244,1147.3664753120179,48.496438592256744,653.771673929678,29.763344983859053,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,63.27658685708849,70.07724723097486,54.2312721020446,0.0784477900105907,0.40650403220998244,3.840949215327913,2.3751846481870698,61.53449607789763,48.496438592256744,61.53449607789763,62.23666021583435,63.062179689955094,63.9378783670633,64.85869100557294,65.04759662002229,65.91896584564792,66.73659139546008,68.10668538994555,70.07724723097486,0.0,0.24986875835947644,0.28460830553528954,0.3228650226482289,0.0,0.40408050361325526,0.4539698040830836,0.5144997802082428,0.6156360510223003,0.0
1063,12,915.47,34.36,70.97697192414614,67.05522639450467,57.7296147542838,0.8540349510245602,1122.9121823157416,8.975864097306111,955.838688061755,31.633406472798576,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,70.08439515835427,71.21707870674948,62.05951677637047,0.4073215425969147,0.8540349510245602,4.9232521270736145,3.457487559932772,62.148433045204555,8.975864097306111,62.148433045204555,62.51586337574009,63.836282312786736,65.35375231538636,67.0778889072703,67.9198423631587,70.14802095981221,70.90110895875631,70.94453761720933,70.97697192414614,0.0,0.5693488568400941,0.6643235651923877,0.7731474514667908,0.0,0.9714247836726504,1.0,1.0,1.0,0.0
1064,13,837.9,34.91,71.99911794019782,69.59894379198751,61.01555607145832,0.9941008373459528,556.7985677738153,1.4946164422563735,343.46494519924795,33.865927023918594,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,70.88764578815261,72.01050201406922,62.05951677637047,0.8546290076515894,0.9941008373459528,5.444690151381477,3.978925584240635,64.4032151041862,1.4946164422563735,64.4032151041862,64.85148417173961,68.22835423006268,70.63525444166166,71.03474285103178,71.39677321402228,71.5920410931218,71.75636020510198,71.88709797530326,71.99911794019782,0.0,0.9587058614216706,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1065,14,683.5,34.81,72.03525812611197,70.5201618910693,62.043191376712045,0.9999999999999998,139.67559697738196,6.000585570306064,33.59239900162196,35.62890312692718,0.0,0.0,0.11845023764567013,0.11845023764567013,2.2776625760155014,71.94407348176637,72.09834953154652,62.110858859619356,0.9942435755619874,0.9999999999999998,5.542736259661658,4.076971692520816,67.14494967541307,6.000585570306064,67.14494967541307,69.27389984929593,70.48168064963235,70.86634776489244,71.14179205094956,71.23162560387733,71.37544732603524,71.53803289240555,71.74750108394021,72.03525812611197,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1066,15,476.45,34.05,72.01411263476162,71.10307091436938,62.043191376712045,0.9999999999999998,121.57417294900239,43.8040365844337,0.0,36.986473124480035,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.92933202062328,72.0327715378126,62.110858859619356,0.9999999999999998,0.9999999999999998,5.583519922901751,4.11775535576091,69.06041903357888,43.8040365844337,69.06041903357888,70.79009461015127,71.0341930450485,71.18188039449888,71.32915996861969,71.50482748952304,71.64325783701635,71.7727331489852,71.89540279868172,72.01411263476162,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1067,16,241.75,32.39,71.33061942201341,68.71558964464188,62.043191376712045,0.9999999999999998,76.24612357152876,205.9313502679377,0.0,37.356675563654036,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.33061942201341,72.0070970593455,62.110858859619356,0.9999999999999998,0.9999999999999998,5.416478020641692,3.9507134535008483,60.88826892380406,205.9313502679377,60.88826892380406,65.6355860379616,68.6055616126745,69.95661081432482,70.84582444127702,70.8546440805199,70.92141757961757,71.03049988363313,71.15546352291844,71.33061942201341,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1068,17,39.35,28.61,70.36991423780442,60.378646699119244,60.11669335843135,0.9874608417642592,0.0,613.8555231706453,-65.85785311851858,35.30274210679553,0.0,0.0,12.451408039883635,12.451408039883635,239.42633357965934,70.36991423780442,71.32127405359903,62.110858859619356,0.9874608417642592,0.9999999999999998,4.767319755364274,3.381198944506521,38.15056085477479,613.8555231706453,38.15056085477479,48.25279367511137,54.664422982766126,59.556175398468966,65.71007519423873,67.66248552215903,68.90884636102145,69.61859515679221,70.00835240389398,70.36991423780442,0.0,0.912225892349816,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
1069,18,0.0,26.66,64.50271882025243,49.160177274845424,57.141780775459004,0.83310276998668,0.0,1122.2567960383062,-364.610025265153,27.261784045138562,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.50271882025243,70.36715188450889,62.05951677637047,0.83310276998668,0.9873904003092762,3.6178011752810457,2.3959684299384993,29.52731408460743,1122.2567960383062,29.52731408460743,35.50109478220015,41.72520821094855,46.15754552265937,49.93441929464409,53.151800093323445,56.19243255042113,58.74450187316724,60.80628862106709,64.50271882025243,0.0,0.36564797792945986,0.6400504324067995,0.8260209795705016,0.0,1.0,1.0,1.0,1.0,0.0
1070,19,0.0,25.07,53.863384916465975,42.403435297109745,52.15051511360149,0.569911252696247,0.0,1066.805889043863,-614.2919868849884,20.226574322624074,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,53.863384916465975,64.48167497596049,61.76789657553662,0.569911252696247,0.8327355246578996,2.5307687119146642,1.446943782648539,28.60407773635925,1066.805889043863,28.60407773635925,31.325983001675056,36.080341275270435,39.917148290067935,41.83688114425276,45.63045628166455,48.37976563685732,50.36917487864118,51.86327920587897,53.863384916465975,0.0,0.0,0.13791701162789455,0.37640999290549726,0.0,0.732890046663004,0.8479079095887965,0.9228773228853684,0.9713764852031689,0.0
1071,20,0.0,23.92,51.23666925671652,39.9349177405717,47.22527034593553,0.3530663141896999,0.0,670.7107018703554,-515.5043362575946,17.505300709002412,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,51.23666925671652,53.853894423479325,54.94229554219082,0.3530663141896999,0.5694519744596519,1.8425527093353742,0.9255425982466242,28.479727027150876,670.7107018703554,28.479727027150876,28.955600179687455,30.89760756875198,36.06604366947956,38.22250532266876,42.20158028895147,46.12521256226581,48.87431558539706,50.753013072550445,51.23666925671652,0.0,0.0,0.0,0.0,0.0,0.3762548726617548,0.5544005237142849,0.7158848116580017,0.8249239912938577,0.0
1072,21,0.0,23.17,51.20149607328181,38.998089558757776,44.0956337734127,0.23960783202565672,0.0,328.82976031816787,-280.0417025814115,16.757822587212797,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,51.097571424470814,51.234809177394965,54.64934922048239,0.23960783202565672,0.3528333909319677,1.4969651264300963,0.6917885617563806,28.43643581815819,328.82976031816787,28.43643581815819,28.632921365109063,29.492603131758752,31.949192036342822,35.141181880692685,41.603846344828185,45.891702383222,49.35423033653226,51.20149607328181,51.20149607328181,0.0,0.0,0.0,0.0,0.0,0.09233020383988205,0.34563124822502067,0.5393060607585632,0.6999873113561311,0.0
1073,22,0.0,22.56,51.76775407015453,39.206263095835816,42.4049359854412,0.1833153038591489,0.0,109.76804408426221,-141.51797804488217,17.184917650616825,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,51.20072969781824,51.76617763394358,54.39965053055153,0.1833153038591489,0.23944622845070299,1.3700121646953478,0.5878840705819031,28.384967066688155,109.76804408426221,28.384967066688155,28.566501198398417,29.284754507515945,31.181905937356298,34.253191660289595,42.06760682959038,48.176017997060015,50.8534724762028,51.76775407015453,51.76775407015453,0.0,0.0,0.0,0.0,0.0,0.0,0.21449906133414123,0.45097644914879875,0.6177316165311022,0.0
1074,23,0.0,21.88,52.11434455340411,39.43828633808535,41.83411818974657,0.1591285067109337,0.0,23.625664250977042,-57.899760446429134,18.040417529469266,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,51.76695088579851,52.113022110119886,54.23526761784289,0.1591285067109337,0.18326431500205975,1.3283460829149447,0.557351822156736,28.312770816392362,23.625664250977042,28.312770816392362,28.549103086183127,29.309543816112978,31.153341994168596,34.295923940167306,41.661759543986335,49.67370917941855,51.93955692945678,52.11434455340411,52.11434455340411,0.0,0.0,0.0,0.0,0.0,0.0,0.1386590271090105,0.4085110832814364,0.5667294365860888,0.0
