hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2083,0,0.0,23.54,52.440556696887434,39.95477209879341,42.03297849510767,0.1582146269968145,0.0,0.0016872952751830325,-28.904118869145663,16.873679962348028,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,52.30026831987155,52.439544447326114,54.18451468488792,0.1582146269968145,0.17183760419738894,1.3664100267558819,0.569181117803065,28.367703477553135,0.0016872952751830325,28.367703477553135,28.720362522368905,29.6643634889378,31.738811643666953,35.203960114365,42.80304066831533,50.81293286623463,52.440556696887434,52.440556696887434,52.440556696887434,0.0,0.0,0.0,0.0,0.0,0.0,0.1338924519328924,0.4132473810386416,0.5603625560061674,0.0
2084,1,0.0,22.78,52.53553283405382,40.036631778038554,42.006493762172184,0.14643419820364487,0.0,0.038072988232836245,-23.50453318010045,17.73908686632459,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,52.4397586096281,52.53461610840576,54.1206201530345,0.14643419820364487,0.1581929903035072,1.3486328669013397,0.5487216590556584,28.314279579771256,0.038072988232836245,28.314279579771256,28.732506092626792,29.73451121252206,31.837846198225115,35.4476109353139,42.7264622679933,50.99931949229808,52.53553283405382,52.53553283405382,52.53553283405382,0.0,0.0,0.0,0.0,0.0,0.0,0.0996906362169741,0.3937481893046203,0.5316005619039197,0.0
2085,2,0.0,22.34,52.583901814614336,40.082644075474306,41.99390078466815,0.1352939559025783,0.0,0.5495483567635768,-21.994736621584885,18.225903662205262,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,52.534720322570124,52.58303922352071,54.06310337447736,0.1352939559025783,0.14641425262691216,1.3298574148825193,0.5276781144439794,28.260469630020207,0.5495483567635768,28.260469630020207,28.737566623324632,29.792004618579938,31.93078090166538,35.64441356828181,42.6556826654644,51.01624016164518,52.583901814614336,52.583901814614336,52.583901814614336,0.0,0.0,0.0,0.0,0.0,0.0,0.06709762716207385,0.3754947095278273,0.5044653546281469,0.0
2086,3,0.0,22.26,52.56750903877558,40.0635955432499,41.96397633118414,0.12429282052180712,0.0,5.074989215971755,-22.046600346261666,18.30435585108522,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,52.566751255665125,52.59124067606138,54.008832196000014,0.12429282052180712,0.13527377685347114,1.306478069815547,0.5046452847331755,28.213968314380644,5.074989215971755,28.213968314380644,28.727665870536487,29.815445896729127,31.96791679041793,35.74605756225261,42.43744134045742,50.86076444945322,52.56750903877558,52.56750903877558,52.56750903877558,0.0,0.0,0.0,0.0,0.0,0.0,0.03211575826847821,0.3569370464209224,0.48099693896324913,0.0
2087,4,0.0,22.2,52.520541591998224,39.792178509878056,41.593192880160345,0.11288720544657158,0.0,29.982546443643425,-29.200388645235545,18.20773675487027,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,52.519827513716315,52.56669231411512,53.96190499468349,0.11288720544657158,0.12427118940835238,1.2582877866169648,0.47043919642492643,28.189706075392316,29.982546443643425,28.189706075392316,28.645324366699317,29.672447666943718,31.70295720832692,35.45787223207896,41.3823043791863,49.69393618961525,52.37155990251913,52.520541591998224,52.520541591998224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334742507840523,0.455467930285478,0.0
2088,5,0.0,22.11,52.20603391584676,38.60024649598438,40.316184094927934,0.10091147359636446,0.0,113.082381644611,-47.23293484469056,17.544962819183862,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,52.20603391584676,52.5197251225644,53.91083130130934,0.10091147359636446,0.11287273811893023,1.1276604421532233,0.39297908959959843,28.224617507485412,113.082381644611,28.224617507485412,28.44165325609965,29.144612878495074,30.676460785276745,34.019410653404876,38.24139015985583,44.55692308965902,50.10888471689166,52.16549741017626,52.20603391584676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28296461858661404,0.4234156965879372,0.0
2089,6,122.2,23.78,50.81729977289425,37.88051862321605,39.34893835898851,0.056445339271427655,125.9076358609767,266.19274097087714,-104.91148308697552,14.982673752622308,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,50.81729977289425,52.205187291553024,53.84662964589784,0.056445339271427655,0.10086739812331998,0.9723926632907705,0.24629157398796456,31.456512515202,266.19274097087714,31.456512515202,31.95858157925794,32.10868804568118,32.24834135914413,32.394839173197894,34.12513688398454,37.627735801762306,45.286157984871345,49.42603170613409,50.81729977289425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07571463019147598,0.3194027447085176,0.0
2090,7,367.77,26.92,46.97191930271969,40.38787956694861,40.44848087513856,0.012657691949323143,489.59583737639906,366.56141480043266,-64.99988507045096,12.604934857596428,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,46.97191930271969,50.81270576937167,53.638297401481815,0.012657691949323143,0.05634130540649831,1.0828221510092735,0.07008580798181246,36.28667911965661,366.56141480043266,36.28667911965661,38.02412083720822,38.38147724171486,38.71626362341724,39.04021334185799,39.48499619167834,39.77872220637922,40.57141515495813,45.1244549565633,46.97191930271969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.088603843645262,0.0
2091,8,616.72,30.77,48.6256204720429,46.514414536386305,45.685512889121746,0.0,847.6616634895619,332.97917794816294,73.05031048149168,12.98460050766458,0.0,0.0,15.409815575238204,15.409815575238204,296.3131263950123,46.495857627241726,48.6256204720429,53.176239277727284,0.0,0.012588519837663011,1.5845200360430323,0.15243770314118366,42.612086753771734,332.97917794816294,42.612086753771734,45.5181907949788,45.97336405167522,46.383334132168414,46.77196886747713,47.279885181045344,47.64379860701403,48.00360524219917,48.356742569969896,48.6256204720429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2092,9,823.9,33.97,58.85264399672316,55.58451212495471,52.713618928065166,0.017607934628848375,1120.0104752799245,302.32294009123905,165.60535302107226,17.486060267246422,0.0,0.0,9.880471542889522,9.880471542889522,189.99016560815096,48.960885417446526,58.85264399672315,53.09695520008178,0.0,0.017607934628848375,2.3847215109644844,0.9189569438236409,50.946030744942654,302.32294009123905,50.946030744942654,53.97390777212175,54.55051413462753,55.08679012130245,55.59947520940468,56.272130517736315,56.82086366542827,57.42842696966141,58.103573864153695,58.85264399672316,0.0,0.0,0.0,0.0,0.0,0.01526969607057619,0.024381598092716738,0.03512664819775525,0.048477600040890446,0.0
2093,10,967.1,36.32,68.57550761923277,63.801647334830484,53.53462283578243,0.26731141789121593,1274.9568221100571,172.77301131400404,503.06014001423256,24.205695931032484,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326443,58.900383274411276,68.57550761923277,53.81033244164619,0.01774773038011564,0.26731141789121593,3.4626996258294427,1.9969350586886,59.151957442374865,172.77301131400404,59.151957442374865,60.812669544350506,61.623660288752156,62.49542895419439,63.43965540211984,63.92448491243917,64.95633758675162,66.07319805531948,67.27752002664049,68.57550761923277,0.0,0.14924778287846807,0.17512869041115778,0.20377008336236785,0.0,0.27152286958478095,0.3110902457076437,0.35525403247099935,0.4051662208230937,0.0
2094,11,1031.03,38.09,71.99943014801066,65.63800732624301,55.181879099509175,0.6776115419427511,1043.9700055724852,53.51421402121951,834.5178119483934,27.455687369257618,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,68.6003693645635,72.00784147088973,60.78659210936564,0.2679265070037855,0.6776115419427511,4.425699730011623,2.9599351628707806,61.440191716164364,53.51421402121951,61.440191716164364,61.8900801363776,62.61073056502809,63.30335283885497,64.44505886038341,64.68964504563698,66.28944175626172,68.13950480210983,70.29127785269571,71.99943014801066,0.0,0.4052077881601875,0.45419229532882355,0.5125838514411014,0.0,0.6757187415332028,0.780809922479268,0.914768194656675,1.0,0.0
2095,12,1018.62,39.28,71.99929318304534,67.9356873879611,58.828931918115515,0.9063666801804691,721.5309350071,9.189871619461448,523.9603516320273,27.621817786254947,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99749931784321,72.00196836698602,62.06480028765351,0.6783903123986283,0.9063666801804691,5.110418975613198,3.644654408472355,61.582461444605585,9.189871619461448,61.582461444605585,61.870822842052974,63.670501671643734,66.00108939237326,69.11093407892844,71.0032806660582,71.76991116129312,71.88076645085923,71.93888927357862,71.99929318304534,0.0,0.657620266029215,0.7749179714864757,0.9120285237475938,0.0,1.0,1.0,1.0,1.0,0.0
2096,13,926.7,39.82,72.00484277039315,69.24685269688943,60.84206243656217,0.9873101560308177,323.1383378878746,1.507087956849572,200.9432267690323,28.95136739933984,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.95250672251825,72.00747511837827,62.06480028765351,0.9067654459283789,0.9873101560308177,5.403098858144892,3.937334291004048,62.96385892767673,1.507087956849572,62.96385892767673,63.4771370018213,67.09771210919912,70.70488584795449,71.28670672338059,71.56559481590118,71.67468516046881,71.77381170954753,71.8798271643041,72.00484277039315,0.0,0.9111710922157252,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2097,14,762.12,39.69,72.05068613544952,70.22308522475639,62.02659270486086,0.9999999999999998,154.85342668389472,6.000018684319218,50.19235652170413,30.358216783165275,0.0,0.0,0.11845023764567011,0.11845023764567011,2.277662576015501,71.95676539217716,72.08921511595904,62.06480028765351,0.9873519158684614,0.9999999999999998,5.5215940493613616,4.055829482220518,65.6954959064739,6.000018684319218,65.6954959064739,67.919326851752,70.40139488358119,70.99651360722739,71.25926431253876,71.31220982771427,71.43196658025352,71.58071311314129,71.77966359472082,72.05068613544952,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2098,15,531.28,38.8,72.00404186445364,70.8227968768625,62.02659270486086,0.9999999999999998,117.73764161488903,43.8121728265199,0.0,31.966197130190338,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.9456165021299,72.04805002619867,62.06480028765351,0.9999999999999998,0.9999999999999998,5.563553321019549,4.097788753878706,67.9521631474865,43.8121728265199,67.9521631474865,70.46729973720356,70.88390098471903,71.05490756171716,71.21524323407196,71.34412398120534,71.50502642991773,71.67313638615617,71.8402096377339,72.00404186445364,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2099,16,276.6,37.14,71.3691453460719,69.56946171054415,62.02659270486086,0.9999999999999998,151.2980743961987,206.00198666422972,0.0,32.98661456701631,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.3691453460719,71.99756165013204,62.06480028765351,0.9999999999999998,0.9999999999999998,5.475862794184485,4.010098227043642,65.2303324303896,206.00198666422972,65.2303324303896,67.31601955307362,69.01981474567951,69.98667467047687,70.77079671628493,70.78467525816166,70.85719708045126,70.98444105379099,71.14195035978152,71.3691453460719,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2100,17,50.88,34.38,70.44779014089914,61.096461691662405,60.40844480665341,0.99291070286995,3.535773848550275,614.6020162520391,-48.61158743135472,30.36509149029396,0.0,0.0,12.451408039883646,12.451408039883646,239.42633357965883,70.44779014089914,71.36000249764231,62.06480028765351,0.99291070286995,0.9999999999999998,4.834431460290749,3.4302566899759706,39.703218619831965,614.6020162520391,39.703218619831965,49.29888146685685,55.991741944536,60.622575049625894,66.46052456238297,68.17494638567064,69.20614769678915,69.77641981798438,70.09775469383588,70.44779014089914,0.0,0.9503749200896516,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2101,18,0.0,31.58,65.02475560812951,49.610743922923476,57.40514813839785,0.8464994382789863,0.0,1130.4456919144595,-349.7435978204253,22.904689858508398,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,65.02475560812951,70.44521118959895,62.06480028765351,0.8464994382789863,0.9928505558368761,3.68108107851791,2.4530328013090985,29.69908006704289,1130.4456919144595,29.69908006704289,35.903539236623345,42.16443700994549,46.51689207239214,50.47069112159489,53.759083970645946,56.78666910954181,59.27433942766673,61.310059445208104,65.02475560812951,0.0,0.407810724513963,0.6719237910502737,0.8457615523886689,0.0,1.0,1.0,1.0,1.0,0.0
2102,19,0.0,29.7,54.200983948515365,42.66858028376534,52.4675744317274,0.5833715946541418,0.0,1083.6457438578302,-613.8368988809751,15.904795917264773,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,54.20098394851536,65.00371858104259,61.959138864277314,0.5833715946541418,0.8461421889168894,2.581530538742922,1.4816902778466716,28.642891953474212,1083.6457438578302,28.642891953474212,31.82108577376385,36.49146433190298,40.250878811114276,42.17510772361168,45.89423974324253,48.58650553109167,50.538219307582395,52.027222173965136,54.200983948515365,0.0,0.0,0.16559094720129072,0.3969165286981671,0.0,0.7509553944722509,0.8606399335555083,0.9318956452483595,0.9776027134034162,0.0
2103,20,0.0,27.99,51.4190755159511,40.19544254244452,47.80136982226756,0.3629371499055882,0.0,677.043951441433,-517.6793177987632,13.670287342812992,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,51.4190755159511,54.19083823189403,54.954770423500165,0.3629371499055882,0.5829244166864532,1.8908162999587743,0.95824193114468,28.512234534774695,677.043951441433,28.512234534774695,29.079764526804283,31.260357495272164,36.633192606711795,38.65728844045516,42.57123300722839,46.425281783991224,49.107624129896585,50.925561066215124,51.4190755159511,0.0,0.0,0.0,0.0,0.0,0.3966766997902114,0.5760875908541145,0.7314556209979944,0.8363401376967969,0.0
2104,21,0.0,26.65,51.38973733104148,39.27440307256716,44.28738257094649,0.2528613368130534,0.0,331.5127358385041,-280.6102364574942,13.538711972559538,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,51.27877353494541,51.41728101311095,54.67220067696129,0.2528613368130534,0.36271187857714354,1.5457648521478304,0.7240414595548519,28.47945347687902,331.5127358385041,28.47945347687902,28.72220385878763,29.701927576227636,32.43422548325871,35.732510085938095,42.03450244452005,46.211785405319354,49.58054469136386,51.38973733104148,51.38973733104148,0.0,0.0,0.0,0.0,0.0,0.12161620080170511,0.36897006384719766,0.5624036290499865,0.7170394639924844,0.0
2105,22,0.0,25.46,51.9618154271035,39.5365845954062,42.7858069063505,0.19372190706952314,0.0,110.65862655231466,-143.54782002408228,14.545468280077458,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,51.389043648772954,51.96031245874714,54.4337704475465,0.19372190706952314,0.2527056241295196,1.420560757315558,0.6199834766271428,28.452789212422534,110.65862655231466,28.452789212422534,28.6754175955291,29.49397771116573,31.5948457682753,34.810921929174484,43.14072555903853,48.59903627981607,51.14199474641256,51.9618154271035,51.9618154271035,0.0,0.0,0.0,0.0,0.0,0.0,0.24336755581215172,0.4735697145336239,0.6391160791408864,0.0
2106,23,0.0,24.36,52.29443635596196,39.768035020051954,42.13840982467663,0.17130476041689155,0.0,23.81400885640512,-55.87291178431859,15.865301871498245,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,51.96107370363043,52.29319892032503,54.278048539097746,0.17130476041689155,0.19367448941627075,1.3808814465876948,0.5874099956089769,28.413815893268314,23.81400885640512,28.413815893268314,28.688604269219333,29.54874595596521,31.575635125904885,34.884474039844484,42.70289508806952,50.04266509912861,52.134006102336095,52.29443635596196,52.29443635596196,0.0,0.0,0.0,0.0,0.0,0.0,0.17342385244985822,0.43437413884488596,0.5913353316234967,0.0
2107,0,0.0,23.39,52.43304500737361,39.939256864305975,42.018967476751705,0.15760371082067542,0.0,0.0016867901684338282,-28.991469442434592,17.010119006311612,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0011673399217411895,52.2936586681236,52.43202954638773,54.18255332662624,0.15760371082067542,0.1712779149371779,1.363869640791347,0.5677267214355176,28.363045327094802,0.0016867901684338282,28.363045327094802,28.71421585887333,29.652802976589424,31.71794052702043,35.17378339204143,42.7533932973739,50.79783287044458,52.43304500737361,52.43304500737361,52.43304500737361,0.0,0.0,0.0,0.0,0.0,0.0,0.13195388720326098,0.4119814079022859,0.5592906806391811,0.0
2108,1,0.0,22.66,52.528123748936764,40.02082551126804,41.99262004594029,0.14577811430028642,0.0,0.038061168956334115,-23.59019345340984,17.8451212490731,0.0,0.0,0.001362643587116791,0.001362643587116791,0.026202077467397136,52.432243893088305,52.52720385991917,54.11847606693832,0.14577811430028642,0.1575819905257598,1.3459864583734125,0.5471879942101694,28.307732946487896,0.038061168956334115,28.307732946487896,28.724708666965103,29.721406408773436,31.815910465790594,35.41625128488501,42.68201428770905,50.98589958120544,52.528123748936764,52.528123748936764,52.528123748936764,0.0,0.0,0.0,0.0,0.0,0.0,0.09760180895452984,0.3924101955473176,0.5304347956001574,0.0
2109,2,0.0,22.43,52.579226018055785,40.06900250775254,41.98081029589973,0.13460575335663916,0.0,0.5494129971500901,-22.042849586086852,18.122697207899005,0.0,0.0,0.019611052173369798,0.019611052173369798,0.37709810042922276,52.52731386130662,52.578362256164354,54.060771517328845,0.13460575335663916,0.1457580931090041,1.3273143481686094,0.5261555064325657,28.25530325056617,0.5494129971500901,28.25530325056617,28.73074122670952,29.779996829662757,31.910289646798084,35.61389647929926,42.61782071417966,51.00597530341393,52.579226018055785,52.579226018055785,52.579226018055785,0.0,0.0,0.0,0.0,0.0,0.0,0.06489748259107964,0.3741082301185795,0.5032345607868148,0.0
2110,3,0.0,22.35,52.56246209663073,40.05094352522599,41.952069051634076,0.12361074486906451,0.0,5.0737301765874925,-22.012542840938295,18.20232280468483,0.0,0.0,0.18096714870606603,0.18096714870606603,3.479791263306997,52.56170279865597,52.584660650865175,54.006370455519445,0.12361074486906451,0.13458553234211734,1.3040382951873544,0.5031320695673761,28.21017805222103,5.0737301765874925,28.21017805222103,28.72156106184268,29.804285353932233,31.948634525900523,35.71693970854547,42.40473721278584,50.85154364030336,52.56246209663073,52.56246209663073,52.56246209663073,0.0,0.0,0.0,0.0,0.0,0.0,0.029831071889686447,0.35549969142974214,0.47994445076402303,0.0
2111,4,0.0,21.97,52.51317781783386,39.773584606640206,41.560388391664404,0.11251043832775062,0.0,29.974779126734568,-28.994191014188825,18.425034857942936,0.0,0.0,1.0707271688700075,1.0707271688700075,20.588858664458535,52.51246192319165,52.56163931748238,53.95979983048217,0.11251043832775062,0.12358906914608045,1.2556384812027077,0.46879027591001626,28.18281777310161,29.974779126734568,28.18281777310161,28.636419916061445,29.658963514247812,31.682167817429878,35.428787429153694,41.34863080245872,49.630387926734926,52.360293027638924,52.51317781783386,52.51317781783386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33323222925996315,0.4543408390342912,0.0
2112,5,0.0,21.49,52.187979400417376,38.57479598009753,40.29159596090923,0.10042615283588663,0.0,113.02193527034342,-47.291569777344506,18.14377212833971,0.0,0.0,4.061983284507111,4.061983284507111,78.10729210352608,52.18797940041737,52.51234485713402,53.908576733006186,0.10042615283588663,0.11249589854561541,1.1244727738040563,0.3913280017973093,28.212116183272236,113.02193527034342,28.212116183272236,28.427006045641175,29.12655878732361,30.652929385057128,33.98927662307605,38.20248129334232,44.49135309986776,50.07369016954917,52.14691336012502,52.187979400417376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2809215150922152,0.42206155475899126,0.0
2113,6,122.43,23.4,50.793824841649595,37.82732069963209,39.30404252112893,0.0557327884387905,123.23976189112233,265.949163027773,-105.73445825659269,15.322720906645372,0.0,0.0,9.88047153612434,9.88047153612434,189.9901654780655,50.793824841649595,52.1871220139643,53.843919458452966,0.0557327884387905,0.1003816751331005,0.9664406517607346,0.2443448625141287,31.38544247785105,265.949163027773,31.38544247785105,31.87665188251289,32.02379087517267,32.16065043636978,32.340475872204706,34.08041003334547,37.58075508789105,45.25580248328611,49.40543574374553,50.793824841649595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07269274224926699,0.3174367768222665,0.0
2114,7,365.12,27.96,46.956528921691024,40.4111943229845,40.45599753243725,0.012280999416609841,495.19020304073746,366.22358883172996,-63.365345009512204,11.549319908680749,0.0,0.0,15.409815575174827,15.409815575174827,296.3131263937982,46.956528921691024,50.78926755190447,53.634363464609436,0.012280999416609841,0.055628402901468296,1.0838579460611633,0.06911137486616682,36.306792497836646,366.22358883172996,36.306792497836646,38.05369843355208,38.416360548519776,38.75630427131583,39.085280119262286,39.537483072985204,39.835833891955126,40.57638491484472,45.11534866469935,46.956528921691024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0859669959162689,0.0
2115,8,611.4,31.58,48.63740076041572,46.52555367061923,45.69453303192142,0.0,846.7447457862643,332.9456241359722,73.81415316079375,12.189270369949595,0.0,0.0,15.409815575238204,15.409815575238204,296.3131263950123,46.49011976880748,48.63740076041572,53.17096513660136,0.0,0.012211795471525715,1.5854677973415356,0.15305558696889024,42.62753259244192,332.9456241359722,42.62753259244192,45.53197879176948,45.984934832010175,46.39312834136381,46.7805489508672,47.289036880998296,47.653065843300595,48.01299147458391,48.36621609922869,48.63740076041572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2116,9,816.88,34.28,58.76079677803496,55.52265075691559,52.69751277244133,0.017045279791451907,1112.3306795244137,301.66043821991104,164.03724911811534,17.144404707392013,0.0,0.0,9.880471542889522,9.880471542889522,189.9901656081509,48.9667115300959,58.76079677803495,53.0942966686315,0.0,0.017045279791451907,2.3789936339386797,0.9132290667978366,50.90767908576245,301.66043821991104,50.90767908576245,53.92674175669642,54.500094160811855,55.03354065176895,55.54363073406819,56.21322472094355,56.75493247633594,57.35460186839988,58.021107334263945,58.76079677803496,0.0,0.0,0.0,0.0,0.0,0.01458283127531308,0.02352089497239532,0.03406489797670317,0.047148334315751786,0.0
2117,10,957.9,36.5,68.40400881002591,63.67765279206525,53.52687505542243,0.2634375277112159,1263.3285803460726,172.08364606739,496.7485326079749,23.92562058913112,0.0,0.0,4.061983745779349,4.061983745779349,78.10730097326443,58.80779262293113,68.40400881002591,53.799041940932256,0.017182746719471734,0.2634375277112159,3.4463129476282406,1.9805483804873976,59.067572135528664,172.08364606739,59.067572135528664,60.72131769126977,61.52373960519463,62.3862391236684,63.320461105055486,63.80148035216157,64.8225251009483,65.92771794941154,67.11949793416207,68.40400881002591,0.0,0.14688365973571324,0.17242268006894332,0.20068532605270525,0.0,0.26761030701483546,0.30667040606920204,0.3502693445709833,0.39952097046612894,0.0
2118,11,1024.0,38.21,71.99889916083131,65.68088460364446,55.18312159361032,0.6781344379934475,1064.1895232624915,53.429021947519004,843.2742196804517,27.328678424578413,0.0,0.0,1.0707473351304766,1.0707473351304766,20.58924643857948,68.42920573064906,72.00820580328418,60.787969023364006,0.26404576844656474,0.6781344379934475,4.429744770518813,2.96398020337797,61.51552859523322,53.429021947519004,61.51552859523322,61.95131252876771,62.663964254777945,63.344844628901136,64.50417820329021,64.74423342595972,66.33277164193889,68.16584551193456,70.29892076169415,71.99889916083131,0.0,0.4062308458512773,0.45497939582212826,0.513464525249367,0.0,0.6768375693015007,0.7800741290751974,0.9153546006546621,1.0,0.0
2119,12,1010.95,39.24,72.00069562473924,68.0336790291297,58.84881656421372,0.9104574370124319,732.8627783670561,9.189843835166133,531.3099734565305,27.74794966424793,0.0,0.0,0.18153244175507127,0.18153244175507127,3.490661202006938,71.99354556288311,72.00189720374486,62.06627827592284,0.6789164148783526,0.9104574370124319,5.12566975538642,3.6599051882455766,61.68751202341603,9.189843835166133,61.68751202341603,61.99686109944794,63.82517405464572,66.1987860625633,69.31840493579645,71.15008534537078,71.78140585609657,71.88252416976178,71.94008293557894,72.00069562473924,0.0,0.6662212043200102,0.7843351998743529,0.9226456548926601,0.0,1.0,1.0,1.0,1.0,0.0
2120,13,922.67,39.54,72.00224659449218,69.27451166704851,60.92865476089921,0.988568754472255,314.4655837545068,1.507093801131359,196.86222222660786,29.280489587630257,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5724670755277863,71.95378831382094,72.0074958186031,62.06627827592284,0.9105876663799153,0.988568754472255,5.409347755752299,3.9435831886114565,63.04316509851011,1.507093801131359,63.04316509851011,63.531863075330136,67.21945817747783,70.73809062876568,71.29671631699199,71.55888849902809,71.66741797845329,71.76759715356077,71.87526772757059,72.00224659449218,0.0,0.9199812813057856,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2121,14,759.58,39.07,72.04917132388086,70.25191352344652,62.03863118609151,0.9999999999999998,151.54599036204405,6.000346677042142,46.1375747417532,31.023421308406103,0.0,0.0,0.11845023764567009,0.11845023764567009,2.277662576015501,71.95597693549934,72.09406644078979,62.06627827592284,0.9886106934065846,0.9999999999999998,5.523869978128954,4.05810541098811,65.81344886260236,6.000346677042142,65.81344886260236,68.10474749154437,70.41657716504025,70.98974620987326,71.25402351372719,71.29773593230207,71.41786750890671,71.56853828241904,71.7710387846229,72.04917132388086,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2122,15,539.85,37.87,72.02566153452341,70.85128057782731,62.03863118609151,0.9999999999999998,118.64213030526506,43.812878490186435,0.0,32.894090193023956,0.0,0.0,0.8652275087027939,0.8652275087027939,16.637335268221204,71.94714866164703,72.04593063736533,62.06627827592284,0.9999999999999998,0.9999999999999998,5.56580513975106,4.100040572610217,68.06498700286225,43.812878490186435,68.06498700286225,70.50065674851248,70.88927675488412,71.05856320217617,71.21004009401855,71.35297682981957,71.5176316420232,71.68872110548914,71.85856914710325,72.02566153452341,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2123,16,281.02,35.98,71.37064455974073,69.4995693354114,62.03863118609151,0.9999999999999998,145.57743670637632,206.05672274647304,0.0,34.09419610718004,0.0,0.0,4.098917938755161,4.098917938755161,78.81750325557532,71.37064455974073,72.01897359638528,62.06627827592284,0.9999999999999998,0.9999999999999998,5.471231657603812,4.005467090462966,64.95809369684706,206.05672274647304,64.95809369684706,67.14536780106205,68.94203467318627,69.9534936176125,70.75704514959797,70.77090851206205,70.84666856986834,70.97779712888196,71.13883111922375,71.37064455974073,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2124,17,50.75,33.3,70.42407149747208,61.00731518082019,60.398127697320575,0.9925449616216175,1.8455183068715366,614.4459614865456,-49.80473892719115,31.371172131343094,0.0,0.0,12.451408039883646,12.451408039883646,239.42633357965883,70.42407149747208,71.36126244650517,62.06627827592284,0.9925449616216175,0.9999999999999998,4.827260042292815,3.4255731899878388,39.489255293618804,614.4459614865456,39.489255293618804,49.196876762321466,55.885060062469265,60.5312518173613,66.37632595081071,68.10542119397721,69.1526003511876,69.7349740704003,70.06456550223918,70.42407149747208,0.0,0.9478147313513245,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2125,18,0.0,30.62,64.95643382799412,49.55907004274353,57.38066291149479,0.8452044369762244,0.0,1129.0470970801236,-351.8581358255189,23.796022230757593,0.0,0.0,24.25203123685278,24.25203123685278,466.33881905560554,64.95643382799412,70.42142589581816,62.06627827592284,0.8452044369762244,0.9924837796416031,3.6744169229821275,2.4471636693867738,29.674242777548898,1129.0470970801236,29.674242777548898,35.853102379210995,42.11386746865411,46.47647083495991,50.41088882731923,53.69448482685317,56.73026800613032,59.2258715125963,61.254458049544084,64.95643382799412,0.0,0.4039216870616569,0.6687488924438889,0.8437604793280256,0.0,1.0,1.0,1.0,1.0,0.0
2126,19,0.0,28.83,54.160550421614765,42.63852574523167,52.43451892596008,0.5819418142652085,0.0,1081.6586803660914,-614.1979939070776,16.74034112171288,0.0,0.0,30.28712178067354,30.28712178067354,582.386706740269,54.16055042161477,64.93544456963873,61.92545509430758,0.5819418142652085,0.8448459855518768,2.576017901494487,1.4778994988557645,28.63674011831369,1081.6586803660914,28.63674011831369,31.76868770129369,36.449267067153905,40.215941438868605,42.13749194653457,45.86415641287745,48.562341095998164,50.517940769267604,52.007065919252035,54.160550421614765,0.0,0.0,0.16265551409527249,0.39473303336364,0.0,0.7490112234621175,0.8593145582323507,0.9309536329269268,0.9769247377761523,0.0
2127,20,0.0,27.22,51.39547149079719,40.16543365081463,47.73499233526902,0.3618517837417596,0.0,676.2467689412308,-517.6287040974833,14.413662422150747,0.0,0.0,24.25203123647939,24.25203123647939,466.3388190484412,51.39547149079719,54.150473345068,54.953411689006096,0.3618517837417596,0.5814932659310792,1.885357470131184,0.954528827681993,28.50663973628027,676.2467689412308,28.50663973628027,29.06378767089425,31.217550537933235,36.57820715549207,38.60943646387877,42.52872029229558,46.38996810230454,49.07987807476564,50.90473530872022,51.39547149079719,0.0,0.0,0.0,0.0,0.0,0.39448477443400715,0.5737238670269643,0.7297322913062685,0.8350215534250773,0.0
2128,21,0.0,25.8,51.36272607186394,39.238361282165634,44.263745450337964,0.25135227761886436,0.0,331.14633277451014,-280.6398625764023,14.356837403707996,0.0,0.0,12.4514080081218,12.4514080081218,239.42633296890742,51.254678140337205,51.39366120341712,54.6695611790029,0.25135227761886436,0.3616256019769885,1.5398542999529825,0.7202411979484374,28.469996849450318,331.14633277451014,28.469996849450318,28.70651951945944,29.672127582183645,32.373278336424335,35.661845973742224,41.9825641085046,46.17196572064168,49.55114820255433,51.36272607186394,51.36272607186394,0.0,0.0,0.0,0.0,0.0,0.11837887124142574,0.3664166881462772,0.5597267750397872,0.7149436089045602,0.0
2129,22,0.0,24.58,51.93026545139152,39.490028397771766,42.73600982398375,0.19247686851108864,0.0,110.52194489110244,-143.52052189035564,15.390500127598342,0.0,0.0,4.098916204608915,4.098916204608915,78.81746990992661,51.36200947694906,51.92874658864029,54.42957642548394,0.19247686851108864,0.25119579430698524,1.4139418549343468,0.6159434519598115,28.43508643095215,110.52194489110244,28.43508643095215,28.652092529241695,29.458683877324038,31.53652222583426,34.739474822387585,43.01278709294339,48.54767252950215,51.099886787815045,51.93026545139152,51.93026545139152,0.0,0.0,0.0,0.0,0.0,0.0,0.24011232272568572,0.47089991725290065,0.6363258395990341,0.0
2130,23,0.0,23.57,52.26108247292106,39.716975188865895,42.09574759361242,0.16978839805612364,0.0,23.781195221595777,-56.26966817349405,16.609971965603073,0.0,0.0,0.8651668009875234,0.8651668009875234,16.636167928299407,51.92950332391108,52.25982666877601,54.27246600038666,0.16978839805612364,0.1924289396504485,1.3735506877471693,0.5834335050365247,28.385793293884536,23.781195221595777,28.385793293884536,28.656474832884353,29.504929539219077,31.511432583640502,34.80534635977875,42.56999099331216,49.992795903968776,52.10345490904339,52.26108247292106,52.26108247292106,0.0,0.0,0.0,0.0,0.0,0.0,0.1693917663198075,0.431185178949353,0.587941841123705,0.0
