hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8059,0,0.0,22.77,29.569813331073778,28.636135448694382,28.592285062527274,0.0,0.0,8.293126901057657e-05,-1.0277974466483433,5.938213860163636,0.0,0.00108440865273062,6.070771526896329e-05,0.0,8.293126901057657e-05,29.569813331073778,29.707278412454095,29.340295704551377,0.0,0.0,0.014527265588906126,0.0,28.20560155019775,8.293126901057657e-05,28.20560155019775,28.236441380300363,28.24507536904108,28.273297557560504,28.367598783640894,28.445206887548135,28.612721280250188,28.871579056746018,29.224315877681235,29.569813331073778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8060,1,0.0,22.53,29.434989737922415,28.563850631655946,28.536121815146423,0.0,0.0,0.0016448152340046709,-1.0485517847750863,6.104367941374604,0.0,0.02455726223339258,0.0013626435871167979,0.0,0.0016448152340046709,29.434989737922415,29.568370746117843,29.266327937053795,0.0,0.0,0.008421252832300913,0.0,28.121780162162178,0.0016448152340046709,28.121780162162178,28.172516986750495,28.187691254837667,28.221958860085252,28.325325456832655,28.395510435372323,28.560944339932302,28.816315827674195,29.149938218629003,29.434989737922415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8061,2,0.0,22.32,29.303203030794357,28.490240146678154,28.476700471828877,0.0,0.0,0.0206340914344701,-1.109379505191889,6.238957728668855,0.0,0.3564640089947544,0.01961105217337,0.0,0.0206340914344701,29.303203030794354,29.43358306586247,29.194923446605046,0.0,0.0,0.0021616610121956404,0.0,28.03827713951268,0.0206340914344701,28.03827713951268,28.105977425223,28.128896807491714,28.16940871663711,28.28043943305841,28.344553062285673,28.50676070372673,28.756477434394434,29.068810799351887,29.303203030794357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8062,3,0.0,22.23,29.172491256599677,28.4157134252136,28.412381066043793,0.0,0.0,0.1627966050968548,-1.2008249322601847,6.2523458091472355,0.0,3.316994658210163,0.18096714870606712,0.0,0.16279660509685484,29.172491256599674,29.301809524462268,29.116722216336075,0.0,0.0,-0.004253481402046409,0.0,27.96323860935801,0.1627966050968548,27.96323860935801,28.037768478093327,28.06940587535709,28.11591251719695,28.232426054999742,28.292077397915406,28.448064868426528,28.68836303813459,28.977634284048545,29.172491256599677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8063,4,0.0,22.23,29.02966088981315,28.336978635620234,28.33432768763671,0.0,0.0,0.7929652040986804,-1.4572342778096574,6.173007171262944,0.0,19.795893460359817,1.0707271688699929,0.0,0.7929652040986805,29.02966088981315,29.17098030207898,29.027961890176204,0.0,0.0,-0.01121945377740087,0.0,27.934145926182786,0.7929652040986804,27.934145926182786,27.968375935657367,28.005318366954285,28.05596064230473,28.173742081770865,28.23077835707539,28.36883161742733,28.58701731210193,28.848814339761987,29.02966088981315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8064,5,0.0,22.24,28.82713938719088,28.245970460948566,28.232300860100345,0.0,0.0,2.196094428955314,-1.9048117246984086,6.076171906236286,0.0,75.91119767457128,4.061983284507146,0.0,2.196094428955314,28.827139387190883,29.02763419616951,28.908626044748917,0.0,0.0,-0.01949172011258362,0.0,27.98401864067264,2.196094428955314,27.98401864067264,27.98401864067264,27.98401864067264,27.986241332034048,28.083546366370314,28.13895310571757,28.23947895617479,28.404460403570916,28.620847824024274,28.82713938719088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8065,6,15.2,22.34,28.502150042139043,28.156767050807236,28.129709993854974,0.0,0.0,2.274557477624217,-1.9153421662700734,5.881967606832923,0.0,187.7156080004406,9.880471536124386,0.0,2.274557477624217,28.502150042139046,28.823775464667285,28.704974817181817,0.0,0.0,-0.02764824519703106,0.0,28.053188868704872,2.274557477624217,28.053188868704872,28.053188868704872,28.053188868704872,28.053188868704872,28.053188868704872,28.053188868704872,28.085416729843484,28.17134757811458,28.30715098200221,28.502150042139043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8066,7,42.58,23.0,28.374994118716394,28.313200094279743,28.272067300784357,0.0,17.374954402072778,0.03106134154600653,2.657770253994845,5.251172575412457,0.0,297.7920690242347,15.409815575174942,0.0,0.031061341546006527,28.332053810640467,28.49796525550572,28.37686777710785,0.0,0.0,-0.01404552073991456,0.0,28.264452693888106,-1.4789426304370756,28.264452693888106,28.264452693888106,28.272259562927076,28.28746673234698,28.302162528006352,28.320094255210947,28.33404289053806,28.347855261741877,28.36156806300156,28.374994118716394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8067,8,71.53,24.13,29.180804007614427,28.96345065478667,28.829079918190992,0.0,68.44652464086225,8.01127556375007,10.399266448454773,4.549300226712974,0.0,288.31043239222623,15.409815575238177,0.0,8.011275563750068,28.419805446520684,29.180804007614427,28.995002563236387,0.0,0.0,0.041849009671446655,0.0,28.707873142202637,8.00269400278725,28.707873142202637,28.810589613558044,28.856619375041074,28.901920196941507,28.946842576373218,29.010694205927024,29.054508392113156,29.097453989586842,29.139584686764703,29.180804007614427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8068,9,84.07,25.51,30.108778685634782,29.825115571406958,29.646620701829175,0.0,94.03041805921819,14.557798300499071,15.263252888444626,3.9223402837202115,0.0,175.43236730764914,9.88047154288942,0.0,14.557798300499067,29.2114603288477,30.108778685634782,29.855693198408765,0.0,0.0,0.11739928914646612,0.0,29.459763760182874,14.557798300499071,29.459763760182874,29.64010208272558,29.6985907084512,29.75561748721944,29.81212314158704,29.89351461558509,29.94863760354906,30.002812128353035,30.056203366713845,30.108778685634782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8069,10,88.82,26.71,31.163246058807964,30.845896939610157,30.622172753814617,0.0,103.84838824948105,10.554788719751905,18.213278130335812,3.660593966005361,0.0,67.55251225351232,4.061983745779406,0.0,10.554788719751905,30.13130809064735,31.163246058807964,30.856464912880206,0.0,0.0,0.20703229471020446,0.0,30.459637683141146,10.554788719751905,30.459637683141146,30.631879793069782,30.697014315084772,30.76094932766009,30.82448822629137,30.9171688891327,30.979704717607213,31.04146171006994,31.102647932093987,31.163246058807964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8070,11,73.28,27.17,31.840542130979497,31.604257836510875,31.42714972019673,0.0,75.92412720933507,3.7607733349262125,15.02869000930589,4.075379830450135,0.0,16.82847310365312,1.070747335130462,0.0,3.7607733349262116,31.159471117359914,31.8405421309795,31.604903195457652,0.0,0.0,0.2751202687541871,0.0,31.334861678710844,3.7607733349262125,31.334861678710844,31.437768118059036,31.48697830962356,31.535365915119417,31.58337658430495,31.65303426669848,31.700436266527262,31.747395298012258,31.794095715653896,31.840542130979497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8071,12,65.38,26.88,32.32204843798293,32.14843538690881,32.018074496493526,0.0,54.87972095685082,0.7601816079129898,11.032396767446699,5.013355641981867,0.0,2.73047959409391,0.18153244175506972,0.0,0.7601816079129898,31.836322673128567,32.32204843798293,32.150143447053466,0.0,0.0,0.32422645246115017,0.0,31.95985316066002,0.7601816079129898,31.95985316066002,32.022342482334736,32.058855609860764,32.09487701183613,32.130634224889754,32.18196733063638,32.217332557006095,32.252399645174684,32.28730329216448,32.32204843798293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8072,13,68.3,26.22,32.77431504468384,32.62010751744797,32.50790981308104,0.0,48.47132797871428,0.14156371761591455,9.145085432307317,6.183787501468333,0.0,0.43090335791187623,0.02977124963751734,0.0,0.14156371761591455,32.32597009796396,32.77431504468384,32.62498689293174,0.0,0.0,0.3663724292207892,0.0,32.454988069717494,0.14156371761591455,32.454988069717494,32.50731092008147,32.539724640395875,32.571808999265826,32.60372230034049,32.64913192101163,32.68074181271829,32.71208788053621,32.743278338267714,32.77431504468384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8073,14,54.0,25.57,32.771582146155275,32.71698140652145,32.69132192725992,0.0,17.900662647914828,0.5897560635060367,3.4242517774565626,7.108801126879401,0.0,1.6879065125094674,0.11845023764567016,0.0,0.5897560635060367,32.72101494375978,32.77311784115918,32.73446480731554,0.0,0.0,0.37657453467833446,0.0,32.654242693371835,0.5897560635060367,32.654242693371835,32.67871161063088,32.69036841751388,32.70172892404807,32.71296293248789,32.727317772379614,32.73856031255285,32.74968635939525,32.760700534551574,32.771582146155275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8074,15,34.6,24.96,32.65413534424113,32.55978979110781,32.6399638537887,0.0,0.0,4.273189983892855,-0.9588405605480161,7.68367882969756,0.0,12.364145284328327,0.8652275087027939,0.0,4.273189983892855,32.65398948823053,32.77030010682495,32.74002124109817,0.0,0.0,0.36461766586476346,0.0,32.21096965361503,4.273189983892855,32.21096965361503,32.53084096125304,32.58541077940613,32.604148060574026,32.64406259697812,32.64406259697812,32.64406259697812,32.65075210499019,32.65413534424113,32.65413534424113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8075,16,13.12,24.25,32.551539701770515,32.2074891102723,32.468974943359115,0.0,0.0,19.718910173390046,-3.1923141123214576,8.12238302852188,0.0,59.0985930821852,4.098917938755161,0.0,19.71891017339005,32.551228060762696,32.652780351790895,32.67915691298462,0.0,0.0,0.3367763726628609,0.0,30.913186070187663,19.718910173390046,30.913186070187663,31.881958416938822,32.3085689229632,32.46238108568325,32.55145395209584,32.551539701770515,32.551539701770515,32.551539701770515,32.551539701770515,32.551539701770515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8076,17,0.47,23.64,32.431465905242135,31.411579590143056,31.892514217707173,0.0,0.0,58.33504939983735,-10.762357073767552,8.11370905227375,0.0,181.0912841798196,12.451408039883749,0.0,58.33504939983735,32.43146148160762,32.550105412036004,32.576902416476095,0.0,0.0,0.27032761421076745,0.0,29.163900961713345,58.33504939983735,29.163900961713345,29.90738538071751,30.679136115959803,31.34091851273136,32.0025821242276,32.232399299485536,32.35484005302045,32.41232319283203,32.431465905242135,32.431465905242135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8077,18,0.0,23.39,31.94131061897304,30.1278768530347,30.57473307615806,0.0,0.0,107.07584949129182,-24.602597469913,7.341964483975949,0.0,359.2629695643187,24.252031236852616,0.0,107.0758494912918,31.941310618973038,32.42999098807641,32.47324234762979,0.0,0.0,0.15590980023551085,0.0,28.504998599714234,107.07584949129182,28.504998599714234,28.64878722179226,28.894814573719362,29.249512226918842,29.924062889020462,30.405919167440306,30.863430681209618,31.26579278131577,31.597642155368067,31.94131061897304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8078,19,0.0,23.34,30.265777395172854,29.04805869666029,29.258310126705474,0.0,0.0,93.90177749412668,-24.577240411457783,6.225743132245336,0.0,488.48492924614936,30.28712178067374,0.0,93.90177749412666,30.26577739517285,31.92855538630228,31.930372376321294,0.0,0.0,0.0557822796091552,0.0,28.44100340732942,93.90177749412668,28.44100340732942,28.44806244254691,28.477735470569026,28.543179537492687,28.709594803738554,28.899432002316765,29.14286591343291,29.432709209592485,29.760898185469145,30.265777395172854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8079,20,0.0,23.36,29.18760117401438,28.633667107945634,28.68580687409069,0.0,0.0,34.193479139066035,-10.688472182672212,5.488208670968059,0.0,432.1453399093719,24.25203123647955,0.0,34.19347913906603,29.18760117401438,30.25154914997479,30.265161705169163,0.0,0.0,0.01610059179913414,0.0,28.423158942371956,34.193479139066035,28.423158942371956,28.423158942371956,28.423158942371956,28.42781021666448,28.463774725312653,28.518596847803465,28.606544573485866,28.73244423176645,28.901342150235767,29.18760117401438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8080,21,0.0,23.38,28.81534895436704,28.49876855080866,28.505850970807828,0.0,0.0,7.593785042168081,-3.3597253073437767,5.204218119754424,0.0,231.8325479267422,12.451408008121792,0.0,7.593785042168079,28.81534895436704,29.182738555146603,29.145425731067863,0.0,0.0,0.0033025886372087354,0.0,28.389151430065763,7.593785042168081,28.389151430065763,28.389151430065763,28.389151430065763,28.389151430065763,28.400930527605386,28.421349374074456,28.465437559080566,28.538241291439736,28.645716620819027,28.81534895436704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8081,22,0.0,23.35,28.664739406874094,28.427475064647894,28.428360747563854,0.0,0.0,1.3055882733414004,-1.4467203317876107,5.1292338283221115,0.0,77.5118816365846,4.098916204608886,0.0,1.3055882733414004,28.66473940687409,28.813598264253127,28.74320970130163,0.0,0.0,-0.0031322334644433274,0.0,28.34083267181521,1.3055882733414004,28.34083267181521,28.34083267181521,28.34083267181521,28.34083267181521,28.3592376239288,28.36765435964513,28.400096741538682,28.45994757192235,28.550989065427476,28.664739406874094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8082,23,0.0,23.34,28.5670143151117,28.367317952805198,28.374002230849378,0.0,0.0,0.15263036372019687,-1.0148579787806995,5.071164675263449,0.0,16.483537564579283,0.8651668009875285,0.0,0.15263036372019687,28.5670143151117,28.663677270882996,28.598136923552463,0.0,0.0,-0.008356028503417993,0.0,28.27751323268516,0.15263036372019687,28.27751323268516,28.285113534558015,28.28642641358827,28.289700069042926,28.319968305815433,28.319968305815433,28.3483179642159,28.405917105052694,28.490679049810662,28.5670143151117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8083,0,0.0,23.35,28.48159515002814,28.308494752489327,28.326641271794085,0.0,0.0,4.2737813434643395e-06,-0.8842155762349327,4.999820250843896,0.0,0.0011630661403977311,6.070771526896329e-05,0.0,4.2737813434643395e-06,28.48159515002814,28.56610446502778,28.524362970562308,0.0,0.0,-0.013355853028035804,0.0,28.203156690436494,4.2737813434643395e-06,28.203156690436494,28.229877245601227,28.233736955243867,28.24061496593464,28.278126879967008,28.278126879967008,28.29979337976489,28.356187173740775,28.434368046000827,28.48159515002814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8084,1,0.0,23.28,28.39862852532945,28.25020618277724,28.27674068660762,0.0,0.0,3.09309059039021e-06,-0.9316296706237862,5.009870179969101,0.0,0.026239466140488152,0.0013626435871167979,0.0,3.0930905903902108e-06,28.398628525329453,28.480713424347808,28.468901013974506,0.0,0.0,-0.01836568581932192,0.0,28.13044520071812,-3.738867309090523e-05,28.13044520071812,28.174177314255214,28.182494250452056,28.19305115476463,28.235641660973137,28.235641660973137,28.252263040452416,28.30572957186239,28.37538031390812,28.39862852532945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8085,2,0.0,23.22,28.317852219237302,28.192284525208574,28.225564356534775,0.0,0.0,0.0,-0.955447463217999,5.010383474450847,0.0,0.3795022719313108,0.01961105217337,0.0,0.0,28.3178522192373,28.3977712858717,28.411157874072195,0.0,0.0,-0.023373665122268423,0.0,28.059900900368653,-0.0024041715020862255,28.059900900368653,28.11739007916809,28.131250176054166,28.14568739674475,28.19257849722794,28.19257849722794,28.2048927990416,28.25449427412835,28.31483000318762,28.317852219237302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8086,3,0.0,23.24,28.245013264417228,28.136550910733785,28.1723082943454,0.0,0.0,0.0,-0.9942754677286809,4.93215896116369,0.0,3.5182309790043416,0.18096714870606712,0.0,0.0,28.244937547034752,28.317029053407705,28.350982143347473,0.0,0.0,-0.028267384367732157,0.0,27.998578767297523,-0.0384397156973238,27.998578767297523,28.060214698936477,28.080531301318274,28.099048442182998,28.149352224047583,28.149352224047583,28.15830079136478,28.202160867364867,28.245013264417228,28.245013264417228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8087,4,0.0,23.32,28.17544731348323,28.087577462755384,28.11569542975284,0.0,0.0,0.0,-1.0569460096781929,4.798804088961431,0.0,20.904253041473734,1.0707271688699929,0.0,0.0,28.17537889734554,28.244218250442568,28.283978723694368,0.0,0.0,-0.03275079407966968,0.0,27.980369336531783,-0.31539437701523426,27.980369336531783,28.00381715523635,28.02788430529974,28.050854200209447,28.104181704096113,28.104181704096113,28.111606265141948,28.14559450855164,28.17544731348323,28.17544731348323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8088,5,0.0,23.39,28.104071702799306,28.05540699009278,28.06699373612826,0.0,0.0,0.0,-0.9092467076438061,4.689470051226154,0.0,79.63668440673695,4.061983284507146,0.0,0.0,28.104040029004388,28.174674842237255,28.210068312065605,0.0,0.0,-0.035910871827667654,0.0,28.02217356281737,-1.5293923032103605,28.02217356281737,28.02217356281737,28.02217356281737,28.02217356281737,28.04903490103799,28.053695842438547,28.061186840637507,28.08135568078895,28.104071702799306,28.104071702799306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8089,6,25.88,23.58,28.058133715604164,28.058133715604153,28.05679331994375,0.0,0.0,0.0,-0.1904388562717706,4.48557001862153,0.0,194.47607401830297,9.880471536124386,0.0,0.0,28.0568107194366,28.103341302698066,28.133416977320696,0.0,0.0,-0.03591053330606559,0.0,28.058133715604164,-4.485908540238255,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,28.058133715604164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8090,7,81.9,24.15,29.213713530848743,28.9347951097698,28.751637966646435,0.0,85.65499488449557,7.169851581009523,12.97255106174473,4.4028856882416925,0.0,289.3698345479994,15.409815575174942,0.0,7.169851581009522,28.128600610357537,29.21371353084874,28.966638603197623,0.0,0.0,0.038398284044419834,0.0,28.624945763969187,6.9432918457981945,28.624945763969187,28.731786487223278,28.79095852973393,28.849635182520135,28.90800146355311,28.99160119330843,29.048762815168264,29.104853283618375,29.159894633433115,29.213713530848743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8091,8,150.5,25.06,31.201329417250577,30.632305617970122,30.29657363455214,0.0,188.69172619546825,36.27062761506124,28.84350758708966,4.8100060947018735,0.0,260.04249877995227,15.409815575238177,0.0,36.27062761506123,29.310082452336516,31.201329417250577,30.717437375522742,0.0,0.0,0.1860093765301288,0.0,29.879558279336926,36.27062761506124,29.879558279336926,30.26610840724214,30.38407765183398,30.4986713354465,30.6120188808283,30.774949443880736,30.884945168648546,30.992593838384494,31.098116237010128,31.201329417250577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8092,9,271.35,26.01,35.11973889536037,34.03510087927514,33.34118054767599,0.0,360.84939823177984,59.45825332065333,56.84194133302457,6.470102955580389,0.0,130.53191228749486,9.88047154288942,0.0,59.45825332065332,31.368654828946095,35.11973889536037,34.13348683350419,0.0,0.0,0.48093041848570617,0.0,32.620893022044804,59.45825332065333,32.620893022044804,33.33680683431948,33.557991069013404,33.77396769992771,33.988473810795945,34.301253181460986,34.511083204123736,34.71722747612514,34.9201884000728,35.11973889536037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8093,10,219.7,26.64,37.21986458640023,36.44284594764427,35.91566312278421,0.0,261.27581323704356,36.08932511904538,48.06485423993475,8.66195987881324,0.0,42.017975854218804,4.061983745779406,0.0,36.08932511904538,35.10332385337001,37.21986458640023,36.484695757261434,0.0,0.0,0.6974549467249133,0.0,35.440675814968515,36.08932511904538,35.440675814968515,35.94093037434305,36.09994600908394,36.25450555473342,36.407402757369816,36.629061580061055,36.7789660915801,36.927079751605454,37.07403610094946,37.21986458640023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8094,11,226.45,26.81,39.77867410644476,39.00110625374552,38.414605307474474,0.0,249.2409621022288,12.60581182475477,46.654536730011735,10.990029023925416,0.0,7.9834346138245555,1.070747335130462,0.0,12.60581182475477,37.25348394056038,39.77867410644476,38.99542457177837,0.0,0.0,0.9231000679784777,0.0,38.11577784259401,12.60581182475477,38.11577784259401,38.45394208619496,38.61466927602132,38.77327521668949,38.93109823469981,39.16178392723139,39.31790852078169,39.4725031979741,39.626101133261926,39.77867410644476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8095,12,258.42,26.77,42.779337878700154,41.91015289971078,41.22742697384777,0.0,272.5610772183156,2.7361443019340475,52.51457698892355,13.776744306380134,0.0,0.7545169000728505,0.18153244175506972,0.0,2.7361443019340475,39.84155018243378,42.779337878700154,41.88482157417402,0.0,0.0,1.1791482565884683,0.0,40.9774154072598,2.7361443019340475,40.9774154072598,41.275314477864875,41.45660523816647,41.63643340068353,41.81559637837534,42.077683176419875,42.255170442852695,42.43098095953086,42.60571022255658,42.779337878700154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8096,13,213.02,26.5,44.25244891500211,43.68419252087806,43.25097907490082,0.0,178.76542507848606,0.5176123359635486,37.77913967040147,16.346671881170643,0.0,0.054854739564242104,0.02977124963751734,0.0,0.5176123359635486,42.75140186278587,44.25244891500211,43.686996185169946,0.0,0.0,1.3410493974498257,0.0,43.07614756443441,0.5176123359635486,43.07614756443441,43.26682469639798,43.38720070969799,43.50588984201369,43.62355176475779,43.79219797157373,43.90839364554135,44.02358702223494,44.1382590889564,44.25244891500211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8097,14,134.98,26.14,44.035818775408046,43.905718648488815,43.83662984319267,0.0,46.26457611526632,2.154954384895662,10.933932544589071,17.676448950671904,0.0,0.12270819111984399,0.11845023764567016,0.0,2.154954384895662,44.010382086987974,44.24939952582006,43.966567155582,0.0,0.0,1.3674825702295557,0.0,43.73480418302023,2.154954384895662,43.73480418302023,43.80940404314866,43.84364203684755,43.87583740593056,43.90615576213629,43.939595670681655,43.96471418406149,43.98851834609551,44.01199775807741,44.035818775408046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8098,15,83.47,25.56,43.76121043629815,43.45666394726759,43.717054981995176,0.0,0.0,15.522960653197925,-2.232428500308435,18.127913914948977,0.0,1.114374615023254,0.8652275087027939,0.0,15.522960653197925,43.76085477511725,44.0327905294874,43.974333200684256,0.0,0.0,1.3338316956614482,0.0,42.263011476567414,15.522960653197925,42.263011476567414,43.39134187554697,43.57805744860641,43.634711298238095,43.740138925629395,43.740138925629395,43.740138925629395,43.756168800792246,43.76121043629815,43.76121043629815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8099,16,34.12,24.87,43.52960484753041,42.29915225004383,43.21880792595111,0.0,0.0,72.33718152375235,-9.302130205028654,17.951115251132887,0.0,6.480321731822876,4.098917938755161,0.0,72.33718152375235,43.52890784141002,43.75816519655119,43.82149722753827,0.0,0.0,1.243543398886577,0.0,37.63170433489441,72.33718152375235,37.63170433489441,41.16097856193257,42.702261432264464,43.24668901845127,43.523183139520064,43.52960484753041,43.52960484753041,43.52960484753041,43.52960484753041,43.52960484753041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8100,17,1.52,24.21,43.261367408140394,39.50260934645449,41.23443085355156,0.0,0.0,216.24144374680424,-37.0477530763416,16.468512962570035,0.0,23.184889832852637,12.451408039883749,0.0,216.24144374680424,43.261367408140394,43.526495959709564,43.58722786305761,0.0,0.0,1.0108334421772167,0.0,31.2056092633812,216.24144374680424,31.2056092633812,33.988253457820065,36.851161044402566,39.287794327470685,41.672768059398265,42.50941696078874,42.95527686133841,43.16785068362328,43.25268492652944,43.261367408140394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8101,18,0.0,23.84,41.61265991275572,34.8411127833483,36.477588066303646,0.0,0.0,401.784050245462,-88.80889597854204,13.169918849776623,0.0,64.55476881014837,24.252031236852616,0.0,401.784050245462,41.61265991275572,43.25791376405201,43.35424224448246,0.0,0.0,0.5958794730819865,0.0,28.715091321499063,401.784050245462,28.715091321499063,29.292648912460628,30.246516030996013,31.596727833064183,34.11535565329922,35.91152205183118,37.608955242988486,39.09645157137142,40.321112272512785,41.61265991275572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8102,19,0.0,23.64,35.52794922321046,30.861256856003635,31.641256000048656,0.0,0.0,359.63980415869344,-90.29293811036841,9.106713150046437,0.0,222.7469025815823,30.28712178067374,0.0,359.63980415869344,35.52794922321046,41.56705655687475,41.501378691524955,0.0,0.0,0.22713295577327242,0.0,28.455817372415925,359.63980415869344,28.455817372415925,28.51668653719587,28.662605165025113,28.942014913274917,29.598907132141,30.337204588852895,31.270701450191638,32.371684845862944,33.61035254584212,35.52794922321046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8103,20,0.0,23.53,31.590638803968595,29.349882319532405,29.532934238828638,0.0,0.0,138.52394151199502,-39.36176501006715,6.582266732340355,0.0,327.8148775364431,24.25203123647955,0.0,138.523941511995,31.5906388039686,35.47619014230918,35.45855171770468,0.0,0.0,0.08202674752893906,0.0,28.43420650355201,138.52394151199502,28.43420650355201,28.43420650355201,28.455851675596517,28.518507940477996,28.693319055218467,28.93462192497285,29.29719987260841,29.798833500715325,30.458932458373127,31.590638803968595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8104,21,0.0,23.47,30.311669347206635,28.927269351296548,28.918735065602288,0.0,0.0,35.316811817095925,-11.4669231094609,5.718541850964363,0.0,204.10952115181425,12.451408008121792,0.0,35.31681181709591,30.31166934720663,31.57380074780464,31.355028180068473,0.0,0.0,0.040991393860880895,0.0,28.403960409958753,35.316811817095925,28.403960409958753,28.403960409958753,28.403960409958753,28.42553224427057,28.511293610009623,28.63495486837722,28.84290644607837,29.153951556427593,29.592910727497017,30.311669347206635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8105,22,0.0,23.49,29.909775020875554,28.788535808023884,28.730422229237607,0.0,0.0,7.808704326456337,-3.515746860705157,5.413638045341398,0.0,71.00876558346967,4.098916204608886,0.0,7.808704326456335,29.909775020875554,30.306885962865437,29.929496792464384,0.0,0.0,0.02776905148908754,0.0,28.35703762795697,7.808704326456337,28.35703762795697,28.35703762795697,28.35703762795697,28.373638197435813,28.4476422080897,28.545498849565575,28.719364144064027,28.986624985744786,29.37119083519798,29.909775020875554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8106,23,0.0,23.47,29.72965799561818,28.714032849763992,28.65163107761195,0.0,0.0,1.3622025743246147,-1.471008293044905,5.321460590430551,0.0,15.273965353974845,0.8651668009875285,0.0,1.3622025743246147,29.72965799561818,29.907776451856556,29.497008998891285,0.0,0.0,0.021085388324344253,0.0,28.29410022525783,1.3622025743246147,28.29410022525783,28.302595814522903,28.3063530143978,28.32771773972698,28.408213505187973,28.497160843771784,28.666169259875115,28.92770492866679,29.29799570115052,29.72965799561818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
