hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,48.72572602701159,31.992542742067926,31.75775623928104,0.0,0.0,0.0017507446886217916,-21.035543182255953,15.595475533608433,0.0,0.0,6.0707715268963314e-05,6.0707715268963314e-05,0.0014845695043925165,48.5846452516216,48.836296210499235,55.53824758821496,0.0,0.002731970586782834,0.7196127110450105,0.07923471657002386,23.687297806172197,0.0017507446886217916,23.687297806172197,23.771072286402898,23.927353526048673,24.327815865233315,25.216451015590547,27.47980009365823,32.03522755512436,39.84836652263289,48.72572602701159,48.72572602701159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,48.21975749241076,31.847332699810366,31.472228896475567,0.0,0.0,0.03882561618800545,-5.800891002693142,15.921793964705676,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.03332260332689315,48.21975749241076,48.72055285453327,50.90651127492639,0.0,0.0,0.703652091464118,0.06255391859267485,23.588236917412306,0.03882561618800545,23.588236917412306,23.7065739851885,23.884837436266135,24.315333020613327,25.27614655285532,27.654586336338173,32.25978045285611,39.7374826656274,47.79482057643539,48.21975749241076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,47.66671751847551,31.663612324267906,31.284579441573833,0.0,0.0,0.5467014215692292,-3.8123635512601437,16.119794810725242,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238724,47.66671751847551,48.214211675459666,48.81120661327682,0.0,0.0,0.6869855952318301,0.046668716698277844,23.488254450230215,0.5467014215692292,23.488254450230215,23.63758464945144,23.839232871259842,24.301853484523352,25.333304048888724,27.799140665644615,32.40320479524545,39.50276623780029,46.68730614421882,47.66671751847551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,47.0468550932192,31.424411080636194,31.06130074316002,0.0,0.0,4.921473995211909,-4.536221925352121,16.350640800109318,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,47.0468550932192,47.660516751658655,47.468936593293094,0.0,0.0,0.6657134804365104,0.030112535099854672,23.393292878911613,4.921473995211909,23.393292878911613,23.56067481598221,23.784391856969012,24.27474388286144,25.368170946491844,27.853352596620805,32.36739093513495,39.0354425294586,45.53333984915585,47.0468550932192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,46.16462581518233,30.931042200340492,30.570761562700913,0.0,0.0,28.19524032702866,-9.965995867276511,16.289676097030007,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,46.16462581518233,47.03869820946779,46.23991205509709,0.0,0.0,0.6212285640124596,0.013542010173203462,23.347120130477066,28.19524032702866,23.347120130477066,23.46689072521036,23.692703324634277,24.17630351240086,25.287422979592595,27.540653114074154,31.662160843033426,37.66400558015646,43.66037411675289,46.16462581518233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,43.88374948977874,29.6645565163779,29.25690356174229,0.0,0.0,99.72863475340823,-26.69287985413629,15.574857680917768,0.0,1.1812869582986796,4.061983284507146,2.2425532716549914,98.15199357803007,43.88374948977874,46.146613588977246,44.57179948771519,0.0,0.0,0.5059250715781488,0.0,23.43196537101109,99.72863475340823,23.43196537101109,23.43196537101109,23.531703277175346,23.892410339741147,24.85978357227719,26.42400799870306,29.437968216740877,34.08968336617482,39.46201902525246,43.88374948977874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,37.9403010536141,27.397705880211838,26.824918232093385,0.0,0.0,194.80676653704742,-49.4092148192385,13.20433856962067,0.0,46.81403349737113,9.880471536124386,0.0,194.80676653704742,37.9403010536141,43.829298093007615,41.095859742840624,0.0,0.0,0.2979139664714821,0.0,23.566368974964938,194.80676653704742,23.566368974964938,23.566368974964938,23.566368974964938,23.626364107652737,24.113555752841688,24.886391893732142,26.41279991382621,29.02516686902665,32.74927179005454,37.9403010536141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,30.886993831326315,27.714601452560846,27.009168237101353,0.0,215.12428440557176,179.35867414807223,3.743298928204666,9.850476980632697,0.0,197.47880309616536,15.409815575174942,0.0,179.35867414807214,30.88699383132632,37.848986386967034,34.35811157058245,0.0,0.0,0.323829099748365,0.0,26.121651170147334,179.35867414807223,26.121651170147334,26.699200086939804,26.87525425488061,27.040339929893964,27.197423362522038,27.396075589322475,27.535760858752834,27.665910025959423,28.325118437767877,30.886993831326315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,33.16452528091062,31.71835656711053,30.88250535575955,0.0,504.96462357321815,136.4762089565686,78.69231094035517,9.670400074784723,0.0,240.36126828921525,15.409815575238177,0.0,136.4762089565686,30.616700859535907,33.16452528091062,31.97204564298197,0.0,0.0,0.6826471142902251,0.0,29.579690694441137,136.4762089565686,29.579690694441137,30.867692597022472,31.165992499291207,31.45258563909873,31.735368168896297,32.128708347100755,32.39946554776791,32.66267406128923,32.91856639952398,33.16452528091062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,40.62796654411534,38.39385768796973,36.93046285792274,0.0,761.1182195584875,157.86302291409834,122.87279359746269,13.326003523971535,0.0,83.75777728575429,9.88047154288942,0.0,157.8630229140983,33.439690463733726,40.62796654411534,38.531976017708224,0.0,0.0,1.2725763074106744,0.0,35.30647985245873,157.86302291409834,35.30647985245873,37.030453524549976,37.4815138033754,37.919540676598096,38.3544312316082,38.96853124548731,39.393563702791674,39.81144847374835,40.223088568024195,40.62796654411534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,50.630188600299114,47.71576559213199,45.48584072475493,0.0,951.8948322314939,105.96049209785447,173.81457763279192,19.905544635155355,0.0,2.516697232021487,4.061983745779406,2.7926138252233392,96.81659458443379,40.89814784491366,50.630188600299114,47.62439156237462,0.0,0.0,2.0986051029091826,0.22019752682045884,44.14462015927601,105.96049209785447,44.14462015927601,45.76427450521167,46.36099417803841,46.94778174617299,47.5320306828324,48.36476656130887,48.94053171770063,49.509313052883556,50.072636323009725,50.630188600299114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,60.5352514538234,57.512297046935736,54.51151495443901,0.0052348875718001,948.5082924984415,39.81880780175061,194.9612484820158,28.306628719591917,0.0,0.0,1.0707473351304737,1.0707473351304737,26.184461622408094,50.78574203023822,60.5352514538234,55.540240470493124,0.0,0.0052348875718001,2.9789879588862482,1.0802639550591815,54.198184303360925,39.81880780175061,54.198184303360925,55.406746327719596,56.028067920687455,56.64015842632905,57.24524398330781,58.08721713518452,58.651249505951675,59.222455239890884,59.8452869771154,60.5352514538234,0.0,0.0,0.0,0.0,0.0,0.0,0.004735266131474622,0.011788711624564678,0.0201202352465614,0.0
8503,12,785.78,25.32,67.42928711878541,63.918426328995636,55.837929540990906,0.16896477049545497,882.2938462187924,8.571114608046436,389.5052244434011,36.007908638900794,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,60.55259911283117,67.42928711878541,56.018508208021785,0.005318619010889099,0.16896477049545497,3.8167027818582735,1.917978778031206,61.03676996854411,8.571114608046436,61.03676996854411,61.50495150408872,62.1191211220925,62.78379340361355,63.502105977100015,63.88736098608249,64.673803714662,65.52453323407438,66.4415095407501,67.42928711878541,0.0,0.09097634918027972,0.10805397080288667,0.12712456123103372,0.0,0.17208693938142172,0.19815039495025158,0.2271070739114191,0.2592541040108924,0.0
8504,13,703.65,25.63,68.52834435059209,65.13989000489387,56.36971399568185,0.4348569978409268,725.7587099447406,1.5208985554249987,599.5856104823697,39.191586597520306,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,67.33549504046341,68.52834435059209,56.757752945467224,0.1693845324315563,0.4348569978409268,4.501749006650255,2.6030250028231885,62.948808001562405,1.5208985554249987,62.948808001562405,63.06215126459259,63.61912714837632,64.20026707532234,64.79780238935473,64.79780238935473,65.2880108522781,65.9080679870227,67.11946345177269,68.52834435059209,0.0,0.2909415674253695,0.3244673132965783,0.36112090322582086,0.0,0.427886796229334,0.4731124853669382,0.5375934466088347,0.6288764727336117,0.0
8505,14,551.62,25.52,67.57384119668312,62.826610711523,57.247021643452335,0.7055033088107463,499.72935338647915,6.072575079324846,617.1326642486177,38.374419869535956,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,67.57384119668312,68.5269399682656,59.85210518081595,0.43540075210004114,0.7055033088107463,4.957031365087853,3.058307361260786,60.782786136243935,6.072575079324846,60.782786136243935,60.782786136243935,61.028029530284556,61.406975171916635,62.01213970227311,62.01213970227311,62.61354882932833,63.35738457654312,64.20290692853123,67.57384119668312,0.0,0.46196098168528105,0.501717130516246,0.5774335126171714,0.0,0.7029896062331679,0.7923214187713271,0.9021005118520313,1.0,0.0
8506,15,358.27,24.96,66.22370991095428,60.71417400545953,58.20232736147344,0.8304229500846034,227.99094411504507,43.18187821706762,296.0256975333689,36.58157321718471,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,66.22370991095428,67.57168361649794,62.00352276348729,0.7058615559308152,0.8304229500846034,5.105258857768668,3.2065348539416,58.49554046811111,43.18187821706762,58.49554046811111,58.78054243457513,59.06835580446153,59.37414299762183,59.69664683834665,59.69664683834665,60.015032643863414,60.365459379258674,62.42459669352608,66.22370991095428,0.0,0.5838530491390653,0.6559373331718471,0.7407759064412626,0.0,0.8711596467852084,0.9612347150548408,1.0,1.0,0.0
8507,16,152.23,23.75,63.88853898296386,56.93013023053574,58.045029286416614,0.8484137579912079,2.3559445710726576,195.62498042438554,36.64242991914918,34.84197058494463,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,63.888538982963865,66.21930311468708,62.00352276348729,0.8305713506405805,0.8518660057241099,4.877147851330698,2.9784238475036315,47.03531796597842,195.62498042438554,47.03531796597842,54.682650891410624,56.38990634461326,56.88482380282663,57.67035188928798,57.67035188928798,57.87747285272456,59.18349132418624,60.91756003157842,63.88853898296386,0.0,0.5677894269853143,0.6750163155461532,0.7678602024015296,0.0,0.9282303610054591,1.0,1.0,1.0,0.0
8508,17,12.62,20.97,60.08345971318342,51.376918673218654,57.24048687055505,0.7689910152992603,0.0,548.1552528469996,-192.21612245337155,32.59544533233244,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,60.08345971318342,63.88052305775807,61.136940482986326,0.7689910152992603,0.8483844204575035,4.2963971531515535,2.5738732816127827,31.0021342621478,548.1552528469996,31.0021342621478,42.319100361592284,50.33245050096457,54.11991419412367,55.79360726133224,56.69195953046464,57.11652744124607,57.5268509141886,58.355907207741936,60.08345971318342,0.0,0.2744633914741489,0.4987752062824598,0.6958486288124984,0.0,0.9190751467341807,0.9947747337915344,1.0,1.0,0.0
8509,18,0.0,19.57,56.52715017052562,43.85550255645743,54.17100669522104,0.5875152845806417,0.0,963.1724557929047,-464.21379425906775,27.28280966194413,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,56.52715017052562,60.07484596304293,58.686221081806465,0.5875152845806417,0.7688306857177911,3.305941887696912,1.8074842017542812,24.757625382025502,963.1724557929047,24.757625382025502,28.937818735828298,35.89438561013005,41.33681605504579,45.324069088080286,49.68997905738085,52.58031650366637,54.43704176907646,55.614398049605626,56.52715017052562,0.0,0.0,0.11533746102684006,0.37949292265524864,0.0,0.7782933132359875,0.909358702909306,0.9522606547957071,0.9778639374414033,0.0
8510,19,0.0,19.02,52.492875000186885,37.54966973379821,46.92019415435787,0.35724255821743833,0.0,1076.7842870281922,-657.2176788852303,21.625674027864108,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,52.49287500018688,56.52119896993492,57.45547369440219,0.35724255821743833,0.587125309619166,2.2075319266409585,1.0644202943353573,24.01044081113317,1076.7842870281922,24.01044081113317,24.53036840906431,26.33107499870591,31.166609463143804,34.56346531394086,39.67308935058808,44.8776256551243,48.64072966746231,51.299106428317344,52.492875000186885,0.0,0.0,0.0,0.0,0.0,0.37183706670427824,0.5794768168220277,0.7260217084568349,0.8233623155389278,0.0
8511,20,0.0,18.58,49.44400296332523,33.89895258952104,41.85343168627778,0.16630687927672494,0.0,763.4872214643915,-525.7391536568599,17.677071700791725,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,49.44400296332523,52.48677441637378,57.14595806059821,0.16630687927672494,0.3568966907492236,1.4263676334758502,0.5387951945762249,23.947351766884758,763.4872214643915,23.947351766884758,24.03902169488818,24.426395943258232,25.580499763555856,27.663331892998002,33.47729988811249,39.377636678500835,43.81311986314317,48.068590892492175,49.44400296332523,0.0,0.0,0.0,0.0,0.0,0.0,0.19984419156877078,0.40041548804812216,0.5638884753201817,0.0
8512,21,0.0,18.2,48.53856554163846,32.79445558654432,37.269470389217986,0.07285202465525596,0.0,361.28721515830995,-300.07252802249167,16.062266931776886,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,48.53856554163846,49.44001330073412,56.626809928427114,0.07285202465525596,0.1660748117467184,1.0490181513858505,0.28224089506812755,23.914851932888332,361.28721515830995,23.914851932888332,23.94548299329443,24.121363427672826,24.668940309646068,25.907768728778287,28.97574984483239,36.052596523184754,43.68295764951567,48.165559304856075,48.53856554163846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14269253640554397,0.3672716361812478,0.0
8513,22,0.0,17.81,49.30894474888004,32.81953404964973,34.924343513866866,0.032755293140222734,0.0,118.82869992702688,-136.4332434665278,15.849910221178941,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,48.49362876162709,49.30734642475469,56.234006734763256,0.032755293140222734,0.07275621962164659,0.9143395412377087,0.1926273650237486,23.858167860242173,118.82869992702688,23.858167860242173,23.887664925199296,24.040506667534764,24.49938738004008,25.556891209957406,28.25404593803576,34.27150018798065,44.85893201797074,49.30894474888004,49.30894474888004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292870519815592,0.0
8514,23,0.0,17.44,50.09023447214866,32.959080911416635,33.87918957150279,0.01888555290948186,0.0,25.925902819521422,-51.94640408077055,16.257001316998796,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,49.30808935111097,50.08844382274531,55.95820772958987,0.01888555290948186,0.032729123542133635,0.872156637101223,0.15979619255129326,23.776231720653406,25.925902819521422,23.776231720653406,23.831835341747823,24.002991428142394,24.480864007245682,25.560241349616415,28.42550739309741,34.41429774500972,44.193026692932754,50.09023447214866,50.09023447214866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13219887036637304,0.0
8515,0,0.0,17.35,50.553483753041824,33.09944721104431,33.67272513911867,0.008910965775451125,0.0,0.0018613599601657153,-26.28196362943079,16.459269746135895,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,50.08935395301076,50.55195769574311,55.76414085503054,0.008910965775451125,0.018867203930753036,0.8556955059953029,0.14297627376878208,23.68373753832094,0.0018613599601657153,23.68373753832094,23.77896083235935,23.978693348992298,24.500156914308402,25.663907584277307,28.777013505043666,34.82540417133303,43.88389566108648,50.553483753041824,50.553483753041824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06237676042815788,0.0
8516,1,0.0,17.27,50.84106271674134,33.16575053914342,33.59483219324076,0.0,0.0,0.042367942533834996,-21.314609620998777,16.633280027833294,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,50.55258844564063,50.83983187199019,55.62452290934905,0.0,0.008894493524931891,0.8390198580249277,0.12729992259097464,23.594648914430174,0.042367942533834996,23.594648914430174,23.72535468977109,23.952358342066663,24.513319624555994,25.772835512534765,29.014226658209218,34.98730001057707,43.476360162048294,50.84106271674134,50.84106271674134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,50.51896840013173,33.07678670763749,33.05098417588367,0.0,0.0,0.610381615946518,-11.04904013647692,16.663079141387485,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238635,50.51896840013173,50.851880992359405,55.361761332220055,0.0,0.0,0.821746397267639,0.11105442938141867,23.509883146001783,0.610381615946518,23.509883146001783,23.671384655154156,23.92665914022433,24.5293408389907,25.87918476801251,29.20382889139254,35.06714849590581,43.11323450867873,50.45363882745895,50.51896840013173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,49.96655139318243,32.84838343938827,32.75370908627728,0.0,0.0,5.529066257194009,-6.039563061381699,16.49090129762725,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,49.96655139318243,50.513510610743964,51.7141930976139,0.0,0.0,0.799726429712814,0.09395171879936443,23.436047224161562,5.529066257194009,23.436047224161562,23.613991835551282,23.894792918083073,24.53255749715582,25.957761166146412,29.2740652924828,34.94914847834251,42.52219340838598,49.26057310251508,49.96655139318243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,49.188834961831866,32.32597709586297,32.18104744378865,0.0,0.0,31.901760782529724,-11.634429602642426,16.283217082706955,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,49.188834961831866,49.95977419261719,50.09959060878313,0.0,0.0,0.751541451847588,0.06923818749433483,23.40766044478031,31.901760782529724,23.40766044478031,23.5381995479484,23.817863694914045,24.443543751222343,25.884846907192006,28.862307431075077,34.016717065690635,40.900258239223724,47.21489696862679,49.188834961831866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,47.00717661197093,30.915478506479577,30.643634170548697,0.0,0.0,114.34810033280908,-31.234720768002354,15.573203024662694,0.0,0.0,4.061983284507146,4.061983284507146,99.33328053632891,47.00717661197093,49.17324074279889,48.225102703662216,0.0,0.0,0.6216201484901327,0.02333900360475083,23.4982615560424,114.34810033280908,23.4982615560424,23.4982615560424,23.645666462070075,24.114031446604308,25.361075147340763,27.41036110610131,31.20379013702424,36.69083358933438,42.60653547790127,47.00717661197093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,40.67234188996747,28.302219143993696,27.726260480944802,0.0,0.0,229.00714329537234,-59.27056449737872,13.102055600330859,0.0,16.554239445349282,9.880471536124386,3.2934905120414593,225.06656058906924,40.67234188996747,46.95253986301834,44.414629310727044,0.0,0.0,0.37951094959442827,0.0,23.629274490891554,229.00714329537234,23.629274490891554,23.629274490891554,23.629274490891554,23.75113878252717,24.409750844943872,25.425334421222022,27.37307515764062,30.568812900132322,34.911344282312875,40.67234188996747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,32.46796949477082,28.30854342014588,27.51930308590152,0.0,224.00859911825737,218.1105217054925,-4.2046316091881355,9.660226338536763,0.0,158.72695553874513,15.409815575174942,0.0,218.11052170549243,32.46796949477082,40.570964512793886,36.77780842858147,0.0,0.0,0.3757488006686744,0.0,26.400884938036352,218.1105217054925,26.400884938036352,27.03723035985675,27.226990148602724,27.406554143577754,27.57774722121308,27.79258462009744,27.92870721440253,28.043740741561358,29.195202060148805,32.46796949477082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,33.26817553811231,31.91202551274684,31.15598357656301,0.0,482.1356974392901,146.70125119576105,73.88429749202824,9.429844755635814,0.0,230.13622605002274,15.409815575238177,0.0,146.70125119576105,31.554141498881364,33.26817553811231,32.195549809031206,0.0,0.0,0.7017534021565685,0.0,29.844110975012036,146.70125119576105,29.844110975012036,31.14605048646199,31.422820125641056,31.686150098415865,31.94536797859943,32.304259754421544,32.556256040263534,32.802024775348755,33.040619357742834,33.26817553811231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,40.51375454125025,38.35362945913832,36.95139776481432,0.0,738.9102707242419,157.75182279447316,117.7420197000577,12.724818433784192,0.0,83.86897740537958,9.88047154288942,0.0,157.75182279447313,33.54081618894101,40.51375454125025,38.49423488247817,0.0,0.0,1.2701870316525703,0.0,35.341752640029114,157.75182279447316,35.341752640029114,37.04727627147339,37.48201360315836,37.90390401388446,38.32285925353603,38.91472539981691,39.32431535996905,39.727023491919105,40.123680805224296,40.51375454125025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,49.76202752903205,47.03778104320699,44.96382962380528,0.0,892.4532741191568,103.20479247015516,162.7838630928539,18.871495832692073,0.0,3.160612360035126,4.061983745779406,2.4964275104269236,96.17267945642014,40.749562483362595,49.76202752903205,46.959800997862295,0.0,0.0,2.0405640174689075,0.17116650482239995,43.677239916547975,103.20479247015516,43.677239916547975,45.22292748552183,45.780125534765226,46.32760742099768,46.872586536333664,47.648987177623674,48.18597175682904,48.71646541992758,49.24191164100637,49.76202752903205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,57.73442686749628,55.21810555112703,53.094461157106814,0.0,801.0158039560968,37.27750256561676,165.18525632017986,26.210558352696864,0.0,0.0,1.070747335130467,1.070747335130467,26.184461622408094,49.83470984937575,57.73442686749628,54.98993699417297,0.0,0.0,2.778091760506702,0.8793677566796352,52.381582577025014,37.27750256561676,52.381582577025014,53.43248598183558,53.95688568061751,54.47452942877389,54.98948803825026,55.72654163815092,56.23460136986055,56.73756831423874,57.23743780500579,57.73442686749628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,62.97058887734031,60.54853683996439,55.65127603762522,0.0756380188126102,632.8231315067894,7.706361485565232,219.43526203486587,32.73391939432053,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,57.7302624535924,62.970588877340305,55.75266731317722,0.0,0.0756380188126102,3.3704746111337816,1.4717506073067146,58.4938602989954,7.706361485565232,58.4938602989954,58.91498118962685,59.322572678930875,59.76437926370647,60.243179357386644,60.58754989095448,61.115483741763185,61.686856912862034,62.30404665970918,62.97058887734031,0.0,0.03252059562229912,0.04146627508079909,0.05157894697545627,0.0,0.07746134789651543,0.09194123713868119,0.10816407238591053,0.12633365658860982,0.0
8528,13,536.85,25.55,63.99640394142583,61.86981037812511,55.97880078507054,0.2394003925352682,498.9293199322914,1.3659981343247258,369.2833137802291,35.83612248093829,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,62.896856425101724,63.99640394142583,56.16636813883605,0.07589364179034389,0.2394003925352682,3.8322018104509383,1.9334778066238711,60.20992422733896,1.3659981343247258,60.20992422733896,60.35049810907005,60.75455740562866,61.189585043024174,61.65593092250181,61.762762507102146,62.263332186857376,62.80222379245015,63.379129301346325,63.99640394142583,0.0,0.1568476053754164,0.1768873113513781,0.19889797883530477,0.0,0.24119287736332526,0.2690963343646562,0.2996965710387709,0.3331840694180259,0.0
8529,14,407.77,25.1,63.240225414156086,60.83004292867342,56.270549797090254,0.3852748985451252,297.87975067146374,5.461053024980416,328.94626372847046,36.2205366431999,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,63.24022541415609,63.995248982279534,56.51074532430623,0.2397042358532725,0.3852748985451252,4.08839997145426,2.189675967627193,59.58221718336624,5.461053024980416,59.58221718336624,59.62917169738666,59.911441755720766,60.21265630352012,60.531707241113594,60.531707241113594,60.84821148185206,61.18531545154601,61.48718761820427,63.240225414156086,0.0,0.27939825804698637,0.306979322802935,0.3371383721975179,0.0,0.38681984945517317,0.42096410484129965,0.4602517203188518,0.5053726621531124,0.0
8530,15,246.7,24.51,61.99490184972078,58.2306933878853,56.42537931053901,0.46268965526950445,66.44951235321246,38.905713235128566,174.5698798130804,34.83934268563413,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.994901849720776,63.238652783369226,56.73172813175345,0.3855233605609679,0.46268965526950445,4.081104427886816,2.182380424059749,57.1869139814385,38.905713235128566,57.1869139814385,57.37648382345464,57.44481123385037,57.5122194705975,57.57758435238035,57.57758435238035,57.57758435238035,57.6093537301904,57.72044263083275,61.99490184972078,0.0,0.34604188841001643,0.3750212620173385,0.4063813459867847,0.0,0.4581255717628876,0.4905173549204484,0.5468760979123314,0.6158640658767245,0.0
8531,16,105.88,23.51,59.60285896544426,54.99722361002395,56.4414143774935,0.47070718874675316,0.0,175.19963460951047,18.079496916894012,32.95298574438619,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,59.602858965444256,61.99019310429344,56.76296097090959,0.46275850006720065,0.47367410524030884,3.8729518075331004,1.9742278037060335,45.99135053731874,175.19963460951047,45.99135053731874,53.517801320364775,55.58099555754966,56.13408966788886,56.53004858859091,56.53004858859091,56.53004858859091,56.56462219189546,56.7756227665625,59.60285896544426,0.0,0.32383839530755887,0.3795077050556143,0.4161800633108326,0.0,0.4735465892375786,0.506677698450866,0.5637193844100269,0.6314804854547952,0.0
8532,17,8.55,21.61,57.02388972481914,49.49141270032916,56.31855044491692,0.40927522245846226,0.0,493.7069225288843,-138.5287692604844,30.040000901533364,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,57.023889724819135,59.5953223256342,56.762968009188675,0.40927522245846226,0.4706873744111385,3.349204884102723,1.6399515881467683,30.65184460226028,493.7069225288843,30.65184460226028,40.483924374202026,46.96058730062352,51.08178525789103,54.02797910584169,55.221926046648456,55.8392944240064,56.17227140438736,56.388345066115455,57.02388972481914,0.0,0.09578166346423288,0.2647053757252829,0.36070720391757777,0.0,0.46431603275836686,0.49881663736208987,0.5557351866733627,0.6248644573083229,0.0
8533,18,0.0,20.64,54.95538749910471,42.107518344086586,51.06557457701583,0.2708714141031856,0.0,905.1871360352744,-413.197760879518,24.630283810323988,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,54.95538749910471,57.02015062748733,56.749681373624234,0.2708714141031856,0.40907243983747144,2.419387464257305,0.9967830095792717,24.6775760702676,905.1871360352744,24.6775760702676,27.272341346613576,32.727334673010226,39.145895603820556,43.28238717466394,47.194830583685224,50.057202285599764,52.25060330294382,54.00945046682822,54.95538749910471,0.0,0.0,0.0,0.0707403369376408,0.0,0.3410060504582529,0.41883529789699114,0.48797258544740246,0.5775456279820121,0.0
8534,19,0.0,20.19,49.18898656877092,34.675382139197175,43.44869035887122,0.11611028425870354,0.0,999.2939286034418,-497.4449277771345,18.14593495071074,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,49.18898656877092,54.94931168682326,56.65472598643159,0.11611028425870354,0.2706138874229625,1.4019476007032288,0.4331628167021878,24.001729557385765,999.2939286034418,24.001729557385765,24.321981718816748,25.19007190456736,27.0610252266434,30.137678160068653,35.7498595306476,40.54043627593369,44.272520988842295,47.2106289670719,49.18898656877092,0.0,0.0,0.0,0.0,0.0,0.0,0.13606900014867504,0.27717921188005773,0.399523777782192,0.0
8535,20,0.0,19.8,44.52791314600856,30.701719836923058,35.17749411154449,0.018533912453256134,0.0,648.6488465071654,-384.1104419776331,13.481833085482435,0.0,0.5135200131977058,24.25203123647939,22.35734129612948,592.5548541421904,44.52791314600856,49.17959596477587,56.298256413735615,0.018533912453256134,0.11588582963933226,0.7398169211106123,0.08213793855844664,23.951302903251534,648.6488465071654,23.951302903251534,24.005333496791348,24.19562045920758,24.669117168882703,25.689467650531196,27.536524110123313,30.91146144652007,36.69141359580154,42.115001139160434,44.52791314600856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12973738717279293,0.0
8536,21,0.0,19.47,41.18152933569569,28.851177697849753,29.40572397672935,0.0,0.0,276.8541716368464,-158.302449825969,10.922834929237629,0.0,27.63728441135765,12.4514080081218,0.0,276.8541716368464,41.18152933569569,44.52169410833306,55.75840120823455,0.0,0.018457229159610785,0.45203991454456427,0.0,23.92594169471819,276.8541716368464,23.92594169471819,23.940904080599474,24.02550093527734,24.259304068017414,24.804033061269976,25.802106393981983,27.72511428898606,31.228483767400814,37.18602629455135,41.18152933569569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,38.99267226011408,28.134619954694504,27.614085175099138,0.0,0.0,76.80421403187712,-36.39967122705057,9.729952495115649,0.0,23.432238146610757,4.098916204608886,0.0,76.80421403187712,38.99267226011408,41.15754946406531,42.85627871711961,0.0,0.0,0.3655057480175816,0.0,23.88157417110389,76.80421403187712,23.88157417110389,23.894743993702413,23.96569482769646,24.16221575308871,24.61000840340447,25.48065167278823,27.147479203901142,30.153095579652256,34.99165671589274,38.99267226011408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,38.060627201218686,27.919457324740165,27.170983907235282,0.0,0.0,14.632725846706121,-9.002227712336955,9.423515255642137,0.0,6.524391387379038,0.8651668009875285,0.0,14.632725846706121,38.060627201218686,38.98231671879841,36.689642317195606,0.0,0.0,0.34144950691524545,0.0,23.818057463339713,14.632725846706121,23.818057463339713,23.84782218485628,23.925971803791054,24.129368546031937,24.57207962904902,25.47260246447498,27.155172174749143,30.11341007999719,34.5452542081936,38.060627201218686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
