hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,26.100753380753723,24.519555417526163,24.42765915064468,0.0,0.0,0.00015571264279835566,-0.9222656671070337,4.894635379477392,0.0,0.001328856861594164,6.070771526896329e-05,0.0,0.00015571264279835566,26.100753380753726,26.250836779756135,25.664151893056623,0.0,0.0,0.04783832721705986,0.0,23.785184474488606,0.00015571264279835566,23.785184474488606,23.814245204705166,23.83846896412761,23.897730031071212,24.032806016111234,24.217625392635288,24.52386432494502,24.966153319596593,25.543387224785008,26.100753380753723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,25.95571766095373,24.459509791733957,24.386546230836966,0.0,0.0,0.003260395443515708,-0.8352669984726956,5.033143458806279,0.0,0.03006220788337741,0.0013626435871167979,0.0,0.003260395443515708,25.955717660953727,26.099195740009026,25.58647082969296,0.0,0.0,0.042801923362811696,0.0,23.72262161176829,0.003260395443515708,23.72262161176829,23.768666540400375,23.798674096740882,23.862827588758005,24.00538692758844,24.18557572074816,24.49015950668943,24.926560153141388,25.47602000452226,25.95571766095373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,25.815448907384585,24.39816670475425,24.34266894063383,0.0,0.0,0.043672966039303755,-0.8914290850784569,5.139670811535163,0.0,0.4359031451130831,0.01961105217337,0.0,0.043672966039303755,25.815448907384585,25.954215564230765,25.5208961553116,0.0,0.0,0.0376185795852404,0.0,23.660250664772217,0.043672966039303755,23.660250664772217,23.720930548722578,23.757579289633867,23.826754297115652,23.975755319791137,24.151591720366905,24.45300396609914,24.880795898833295,25.40035230424357,25.815448907384585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,25.673652681865246,24.332842004680362,24.292153062796608,0.0,0.0,0.37333573142752624,-1.0263013635045637,5.223456845248054,0.0,4.052103590009851,0.18096714870606712,0.0,0.37333573142752624,25.673652681865246,25.813933861119747,25.448840574731065,0.0,0.0,0.03202178700856068,0.0,23.602963286707528,0.37333573142752624,23.602963286707528,23.670604490112304,23.714390294544337,23.788021992179146,23.9419321447609,24.1119117012212,24.40604493388391,24.820335546701283,25.30811340400773,25.673652681865246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,25.502674995867793,24.249768318108043,24.218447385087476,0.0,0.0,2.0142149584079583,-1.4974348812597384,5.295532173739514,0.0,24.169753510614647,1.0707271688699929,0.0,2.0142149584079583,25.502674995867793,25.67184994852238,25.36253145162496,0.0,0.0,0.02471203987641555,0.0,23.577401238875147,2.0142149584079583,23.577401238875147,23.61586179110797,23.66312850714392,23.73765795965893,23.89233716997131,24.047224305846527,24.316744741343935,24.700112460602224,25.15001617023714,25.502674995867793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,25.21334954611323,24.119104754595007,24.087528208982764,0.0,0.0,6.5588119509612675,-2.6598078603743875,5.2429692861562325,0.0,92.77446858536742,4.061983284507146,0.0,6.5588119509612675,25.21334954611323,25.499808865323704,25.22705359429827,0.0,0.0,0.012910258639308843,0.0,23.620712264275305,6.5588119509612675,23.620712264275305,23.620712264275305,23.620712264275305,23.661260953695212,23.797678460790262,23.92047107297418,24.12588014338254,24.431401500784677,24.816601301711962,25.21334954611323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,24.700327250113748,24.122325601527383,24.03796559202966,0.0,14.849782363855308,11.270343937601515,-1.0069345230766802,4.361023998837868,0.0,230.35045609681708,9.880471536124386,0.0,11.270343937601513,24.700327250113748,25.20802056202496,24.947548633927916,0.0,0.0,0.012128673066732553,0.0,23.91584603726229,11.270343937601515,23.91584603726229,23.93551888638773,23.952339341610227,23.968407577412037,23.98369083513225,24.002674886869194,24.016266639972155,24.106748518266457,24.334003190008957,24.700327250113748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.352571683334006,25.040535465711024,24.838684683736677,0.0,102.18279929321838,18.210762926716985,16.26773859599273,3.46106188340564,0.0,358.6267143175207,15.409815575174942,0.0,18.210762926716985,24.705072968225974,25.352571683334006,25.084248259766937,0.0,0.0,0.0926396475498468,0.0,24.638095943669498,18.210762926716985,24.638095943669498,24.83195008678236,24.89840762327665,24.963329881227267,25.027571449704393,25.116721464471116,25.17837882238511,25.238336265695388,25.296445883417093,25.352571683334006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.2711402694601,26.69566554005627,26.344977999318154,0.0,195.8554700787456,46.682425348912076,30.602474901068934,2.768163497001136,0.0,330.1550518968719,15.409815575238177,0.0,46.68242534891205,25.442406951048994,27.271140269460105,26.761672460862375,0.0,0.0,0.23904452878268306,0.0,25.884971928128017,46.682425348912076,25.884971928128017,26.346604768001637,26.464312420475675,26.57805935967056,26.69062449162852,26.848055974118267,26.957216897690014,27.06406582219326,27.16876885419532,27.2711402694601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,30.291264571863955,29.398728279100283,28.799044192200054,0.0,301.544547226313,59.06753694512092,49.85781872386454,3.4973971443871035,0.0,182.55326325473175,9.88047154288942,0.0,59.067536945120914,27.383786919532177,30.29126457186396,29.44276419102345,0.0,0.0,0.47802414191951037,0.0,28.186686967472287,59.06753694512092,28.186686967472287,28.84469543603479,29.025748754432623,29.201880953475083,29.376759036769194,29.62425783965662,29.79513103831537,29.9630995924038,30.128536285771712,30.291264571863955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,33.17295287716784,32.264945289336225,31.57603784112665,0.0,299.56920952511575,37.27542570549964,56.418545818811936,5.338233689749493,0.0,62.05786611095556,4.061983745779406,0.0,37.27542570549964,30.334967174698093,33.17295287716784,32.242270425469364,0.0,0.0,0.7349796920493993,0.0,31.12845651923958,37.27542570549964,31.12845651923958,31.665759864896142,31.851844949164487,32.03402719971329,32.214987704626445,32.47226828391583,32.65025963341697,32.82610572792359,33.000355121667674,33.17295287716784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,35.27745543642816,34.55982359588223,33.97033261831593,0.0,229.6496994544854,12.735376430218162,48.643478044254756,7.7079778943527195,0.0,13.44908519218989,1.070747335130462,0.0,12.735376430218162,33.16850434742231,35.27745543642816,34.51073912312898,0.0,0.0,0.9441860371793283,0.0,33.74009106121697,12.735376430218162,33.74009106121697,34.054819105170935,34.204702289433875,34.35215068028475,34.49850999671584,34.706014662413004,34.85052835937689,34.99368841795295,35.13599796822312,35.27745543642816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.615134883448775,36.89899283156229,36.29084484792816,0.0,223.56285185872827,2.6496496438413826,47.144481443123475,10.107005896488493,0.0,1.7896135683136092,0.18153244175506972,0.0,2.6496496438413826,35.312406874175515,37.615134883448775,36.83460643723413,0.0,0.0,1.1549922334977312,0.0,36.13204178309955,2.6496496438413826,36.13204178309955,36.37496543075363,36.52542545502617,36.674535841630885,36.822970980317095,37.03383311496747,37.18079372129896,37.326435278338806,37.47122030522141,37.615134883448775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,39.33522308352641,38.74998656685433,38.258488659092976,0.0,182.35998946232414,0.5016777021969606,39.975461434063114,12.37669732076919,0.0,0.22635973297416911,0.02977124963751734,0.0,0.5016777021969606,37.62016075122766,39.33522308352641,38.70695760675534,0.0,0.0,1.3244738479371032,0.0,38.12930125615672,0.5016777021969606,38.12930125615672,38.318484677322395,38.442483039126344,38.565122789154586,38.686950901817404,38.85829160928903,38.97877554528089,39.09821531428958,39.217026069710315,39.33522308352641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,39.63118872418066,39.38278980609046,39.20108205078708,0.0,79.53390125345744,2.122374686890634,19.150115261646,13.986862147781519,0.0,0.7742523697811983,0.11845023764567016,0.0,2.122374686890634,39.251234305771256,39.63118872418066,39.39891983990492,0.0,0.0,1.387898512355903,0.0,39.10531168260047,2.122374686890634,39.10531168260047,39.2032822305984,39.256977597083164,39.30946276541429,39.36124491449338,39.43099193698714,39.48198771577142,39.53227533757187,39.58200365794613,39.63118872418066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,39.68646389246207,39.55918581765459,39.52622580940354,0.0,49.68640493414637,15.738096002867659,6.60575441009518,15.000876411986358,0.0,5.4205058007218385,0.8652275087027939,0.0,15.738096002867659,39.560982125729474,39.68646389246207,39.61078639919276,0.0,0.0,1.4068459448752142,0.0,39.33821692545839,15.738096002867659,39.33821692545839,39.50128485241777,39.52574082792086,39.54868101433138,39.57125842579791,39.59896569874536,39.62112081161136,39.64304490258093,39.66482442880631,39.68646389246207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,39.439897045312016,38.36684489931703,39.223634153470805,0.0,0.0,74.29570153394506,-6.1475766108540295,15.274893999431296,0.0,25.940793052013888,4.098917938755161,0.0,74.29570153394509,39.43959145748881,39.68375455981325,39.621129153635565,0.0,0.0,1.3172753493418508,0.0,34.17520992305293,74.29570153394506,34.17520992305293,37.586900893875814,38.857194457960134,39.23754335294557,39.40918932798722,39.41268570035887,39.41801045770436,39.43274798103685,39.439897045312016,39.439897045312016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,39.20671231432727,35.57409520139075,37.20272459656307,0.0,0.0,222.31810294069473,-41.057630245623926,14.136336483270437,0.0,82.17335388422904,12.451408039883749,0.0,222.31810294069473,39.20671231432727,39.43719092939434,39.49540628717263,0.0,0.0,1.0808209099178814,0.0,27.048317116430848,222.31810294069473,27.048317116430848,30.17855906780205,33.25245354786722,35.70739996179441,37.86684435512247,38.6013825189484,38.96959950123051,39.13897112092796,39.20349721156935,39.20671231432727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.709890891661125,30.793019018439153,32.641267107487,0.0,0.0,415.91709120013627,-92.67244757562791,11.266906508688457,0.0,177.15128296437595,24.252031236852616,0.0,415.91709120013616,37.709890891661125,39.20372885029523,39.27338026595067,0.0,0.0,0.6536369122090605,0.0,24.26910217077327,415.91709120013627,24.26910217077327,24.942840016481746,26.025364954458944,27.516434778977402,30.163008988080158,32.05108251413566,33.79393885941749,35.28594452585772,36.485517069879016,37.709890891661125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,31.68810112562291,26.67223480301851,27.643194268024295,0.0,0.0,382.6501795123205,-101.54290471927592,7.206456868481888,0.0,358.0025887923746,30.28712178067374,0.0,382.65017951232045,31.68810112562291,37.666720272635565,37.67012947493605,0.0,0.0,0.263780275828273,0.0,23.976245006460065,382.6501795123205,23.976245006460065,24.06309951256189,24.253905640226343,24.599112691355828,25.331512211380296,26.1719263103085,27.210054666012066,28.40821345112374,29.727603437656125,31.68810112562291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,27.612257074053197,25.057974120338216,25.326525574644474,0.0,0.0,155.27141418502916,-47.06639457925238,4.737929349522872,0.0,437.79695997036185,24.25203123647955,0.0,155.27141418502913,27.612257074053197,31.635449987798022,31.78289693884154,0.0,0.0,0.10377093229373191,0.0,23.95417377905924,155.27141418502916,23.95417377905924,23.96523172816826,24.005727474544965,24.098193929516295,24.311931694645516,24.613547443735314,25.05204508624153,25.641497250474465,26.39520938297392,27.612257074053197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,26.25511124835843,24.60352728103114,24.61784333296816,0.0,0.0,42.21567648493297,-14.397880073815767,3.9779146072049865,0.0,262.27577956327093,12.451408008121792,0.0,42.21567648493295,26.25511124835843,27.59448015198889,27.465272091761705,0.0,0.0,0.05757734120158748,0.0,23.937458384483115,42.21567648493297,23.937458384483115,23.937458384483115,23.951111214516494,23.99541220175306,24.10762099940636,24.275676645061637,24.544166640876494,24.93025705138659,25.454671043322232,26.25511124835843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,25.83666167891631,24.46764599413026,24.406531193144055,0.0,0.0,9.852326078418127,-4.293104396312086,3.947813591126701,0.0,90.38412610006975,4.098916204608886,0.0,9.852326078418123,25.83666167891631,26.250105005204613,25.872157926931155,0.0,0.0,0.04377720153204828,0.0,23.905857270343912,9.852326078418127,23.905857270343912,23.905857270343912,23.916434877468145,23.9534073031922,24.0476970368059,24.189983615478624,24.421937313808957,24.76072723829883,25.226653464601508,25.83666167891631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,25.66106367140377,24.40591327569423,24.3311330359428,0.0,0.0,1.7878290840328008,-1.53181999114664,4.063166454171042,0.0,19.369288150052345,0.8651668009875285,0.0,1.7878290840328008,25.661063671403767,25.834701243153678,25.380297844553695,0.0,0.0,0.03792620599385485,0.0,23.86007221899731,1.7878290840328008,23.86007221899731,23.86901832286571,23.882520965281582,23.92182573870855,24.01853759114315,24.156222815321275,24.38372390094354,24.71608982244306,25.165075437273877,25.66106367140377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,25.540677729769822,24.358248738033506,24.29272292238925,0.0,0.0,0.00011509769241415414,-0.7803556742971508,4.115125395244708,0.0,0.0013694718119783662,6.070771526896329e-05,0.0,0.00011509769241415414,25.540677729769822,25.659761517598476,25.225017434788775,0.0,0.0,0.0338109655009212,0.0,23.806861015484216,0.00011509769241415414,23.806861015484216,23.831213383263282,23.848618396201193,23.892468657223812,23.99615447504521,24.131614404421274,24.360678620077593,24.692863588178582,25.12630212657115,25.540677729769822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,25.42736990346739,24.309732901887223,24.25815029772324,0.0,0.0,0.002398651644544731,-0.7023916707729259,4.094439569296096,0.0,0.03092395168234839,0.0013626435871167979,0.0,0.0023986516445447313,25.42736990346739,25.53946144921954,25.161918761331663,0.0,0.0,0.029714127279981982,0.0,23.755282954029934,0.002398651644544731,23.755282954029934,23.79355801684973,23.81580510474777,23.863658165124598,23.97290725667221,24.104915937889828,24.332583620091548,24.660184539534796,25.07224547371948,25.42736990346739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,25.31835507739534,24.260657672729508,24.22212944991972,0.0,0.0,0.03198845191114143,-0.7318143680383702,4.133410814287992,0.0,0.44758765924124566,0.01961105217337,0.0,0.03198845191114142,25.31835507739534,25.426203037239002,25.108507749316928,0.0,0.0,0.02554872801379301,0.0,23.704627633914576,0.03198845191114143,23.704627633914576,23.754516500273144,23.782256642902254,23.834186490283468,23.948270820762243,24.077016658445864,24.30215806922923,24.623097379274633,25.012223626996715,25.31835507739534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.20917874381181,24.209350041699942,24.181601312414195,0.0,0.0,0.27223372822126907,-0.8233863205594274,4.140929147363606,0.0,4.153205593216108,0.18096714870606712,0.0,0.272233728221269,25.20917874381181,25.31718895562112,25.05084228958227,0.0,0.0,0.021135565138206178,0.0,23.65921889234619,0.27223372822126907,23.65921889234619,23.71408098741793,23.74768478154809,23.80324849309337,23.920853128145055,24.045469128867502,24.264988918108788,24.57555703907902,24.940420514819547,25.20917874381181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,25.079579179661085,24.146051904402523,24.124299729116455,0.0,0.0,1.4621092602313261,-1.1641625482376194,4.130754529677913,0.0,24.721859208791276,1.0707271688699929,0.0,1.4621092602313264,25.079579179661085,25.207812624348712,24.982985298533066,0.0,0.0,0.015542701348309545,0.0,23.64149160113148,1.4621092602313261,23.64149160113148,23.671122361988605,23.707563188411022,23.764100013343803,23.881953838645394,23.996058480591028,24.196915873358986,24.483943021241412,24.820149243304268,25.079579179661085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,24.86164459029256,24.048029835789727,24.024994227765966,0.0,0.0,4.729614375753497,-2.0175314337389363,4.146103973295184,0.0,94.60366616057523,4.061983284507146,0.0,4.729614375753497,24.86164459029256,25.07742191331447,24.878993567993774,0.0,0.0,0.006666982999279403,0.0,23.678046349950005,4.729614375753497,23.678046349950005,23.678046349950005,23.678046349950005,23.705325005353018,23.808529713478848,23.899645156713063,24.05249450138273,24.280708209916256,24.568340091330928,24.86164459029256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,24.606035530448914,24.465911186458,24.360001359870147,0.0,48.15956259404811,8.269147804614239,6.806142765056267,3.8468926071092775,0.0,233.3516522298044,9.880471536124386,0.0,8.269147804614239,24.58800927248025,24.857638200624773,24.667357608987306,0.0,0.0,0.042710505181598954,0.0,24.274337249712826,8.269147804614239,24.274337249712826,24.356213443512235,24.393853691391218,24.43013388828264,24.46514608898253,24.509875355169388,24.539451228960065,24.565424863348134,24.587568757056474,24.606035530448914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.89616590828923,26.284612530358242,25.890823770045337,0.0,201.12832799646878,38.885918840402574,31.100818081567077,3.8947992441037456,0.0,337.9515584038351,15.409815575174942,0.0,38.88591884040256,24.737654945488487,26.896165908289234,26.341802304511237,0.0,0.0,0.20105811509357938,0.0,25.482273032086802,38.885918840402574,25.482273032086802,25.890413147241215,26.016554561955722,26.13971235747326,26.262027349468802,26.43361140825329,26.552908556931648,26.669797729040102,26.78433115357871,26.89616590828923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.462102581657756,29.378616351945375,28.728933066878422,0.0,371.8652436641572,92.99235581915352,57.66019647328559,4.738413432443658,0.0,283.84512142663027,15.409815575238177,0.0,92.9923558191535,27.06095583719979,30.462102581657756,29.507968900045075,0.0,0.0,0.47519258950614485,0.0,27.825084181996004,92.99235581915352,27.825084181996004,28.733007298428817,28.953568891193772,29.166299624086687,29.37678777196906,29.67122537203099,29.875282583252023,30.075001982991452,30.270721349243445,30.462102581657756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,36.31755964324006,34.59320532004271,33.44017822300468,0.0,583.473516379501,115.71460504535018,95.7155954632117,7.200721384464993,0.0,125.90619515450261,9.88047154288942,0.0,115.71460504535018,30.684388012852143,36.31755964324006,34.68132359159748,0.0,0.0,0.935750779455859,0.0,32.2434564576387,115.71460504535018,32.2434564576387,33.52674642319944,33.87594455359101,34.21562739940054,34.55297402633666,35.03042796630835,35.36015695565117,35.6842976136126,36.003549975617595,36.31755964324006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,43.59829233019466,41.45692291198731,39.80993884810819,0.0,699.5552676518373,77.98800350015624,129.41067827835235,11.931481001569717,0.0,21.34528831629894,4.061983745779406,0.0,77.98800350015624,36.50074382358233,43.59829233019466,41.38340618760546,0.0,0.0,1.5453865626059817,0.0,38.83212506160447,77.98800350015624,38.83212506160447,40.02261149092893,40.46153099300094,40.89290249647173,41.32220280129448,41.93445227998717,42.35732175357335,42.775038634728034,43.188764667455516,43.59829233019466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,51.68894657195934,49.31300591349515,47.31971691345999,0.0,750.6212210832208,29.981926240300105,152.57174175854985,18.410864454283285,0.0,0.08025072846983104,1.070747335130462,0.959211154387705,26.104210893938262,43.75750754410035,51.68894657195934,49.10440134628582,0.0,0.0,2.247614992994631,0.3488909891675646,46.67085964705931,29.981926240300105,46.67085964705931,47.61468677379521,48.10934007457491,48.59892297860279,49.086578798774944,49.78354460778829,50.265932906939945,50.743594640414315,51.21797300434538,51.68894657195934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,57.66198676218884,55.69934693282928,53.97568008138587,0.0,613.6244291687912,6.474235156148249,135.22528692246115,25.099809076839264,0.0,0.0,0.18153244175507058,0.18153244175507058,4.439263212154966,51.70757048070833,57.66198676218884,55.4768589831209,0.0,0.0,2.8296653779304464,0.9309413741033785,53.598550713624604,6.474235156148249,53.598550713624604,54.26078631063813,54.67489005878877,55.08431549127589,55.49110479120337,56.069685701051704,56.47176269968353,56.87046140174457,57.26720357661272,57.66198676218884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,63.486841612482614,60.99396772237735,55.681907987704115,0.09095399385205472,639.2339097746737,1.2847997281125465,236.06950096064182,31.437528703621755,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,57.68416420906078,63.48684161248261,55.792086528939706,0.0,0.09095399385205472,3.4361769592734497,1.537452955446383,58.93107649034979,1.2847997281125465,58.93107649034979,59.28888525355702,59.71597615421285,60.1786826637097,60.67927883417501,61.00632539180365,61.55604698929621,62.150985792875794,62.79337957540147,63.486841612482614,0.0,0.04371555377214627,0.053695958731248196,0.06492908430681814,0.0,0.09304691983456623,0.10882486629686974,0.12642230955288097,0.14604326446985358,0.0
6153,14,419.9,26.83,62.78427931338418,60.655001235965834,55.96681707496711,0.2334085374835575,336.9411779631639,5.393831768113918,321.234266085953,34.029122371134996,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.78427931338418,63.48573426547462,56.137348993453465,0.09122996675552378,0.2334085374835575,3.7336951830974034,1.8349711792703363,59.35579217320664,5.393831768113918,59.35579217320664,59.43803920531551,59.738019932649735,60.06003300863447,60.40390096241301,60.42732061606503,60.792390320702445,61.18418675272849,61.601757656146184,62.78427931338418,0.0,0.15825637605137868,0.17699287482782158,0.19746713052738835,0.0,0.23506438784645994,0.2597600791666888,0.2876444172384321,0.3186744967267331,0.0
6154,15,222.95,26.07,61.627889649615135,57.973957366961685,56.11185888449039,0.3059294422451935,47.50690242722862,38.50386359027134,163.53426870858698,33.04999792679882,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.627889649615135,62.782933535130844,56.29042229870674,0.23364347552850503,0.3059294422451935,3.7096482240076063,1.8109242201805398,56.97542966355682,38.50386359027134,56.97542966355682,57.164086646342156,57.2272071180136,57.28780005561237,57.34611698584901,57.34611698584901,57.34611698584901,57.34614159116532,57.39609525687861,61.627889649615135,0.0,0.22332541007775814,0.24381355767062324,0.2662140383462888,0.0,0.31283599383031396,0.3364136491890881,0.36369229724891433,0.39521114935336776,0.0
6155,16,133.48,24.97,59.308773286305346,54.783645915461875,56.128885491060174,0.31444274553008505,0.8972602303166409,173.65115208322558,19.197455293272323,31.261165730291907,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,59.308773286305346,61.6232684093131,56.32171918736621,0.30599176129115785,0.31671313890473407,3.5056331664247433,1.6069091625976761,45.94328653345527,173.65115208322558,45.94328653345527,53.321145331866674,55.34873767828306,55.884899282597765,56.308651147766966,56.308651147766966,56.308651147766966,56.3086701770065,56.478351470907505,59.308773286305346,0.0,0.20214458619267495,0.2492535575776165,0.2771313114576193,0.0,0.33054534504833816,0.352741637507851,0.3784231872433877,0.41085959368310787,0.0
6156,17,21.27,23.4,56.71673309987629,49.57958336758347,55.068939103566755,0.25485117526890566,0.0,489.4016004562038,-153.4916189360788,28.196124148954077,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,56.7167330998763,59.301284811542004,56.32277014137325,0.25485117526890566,0.3144201181178924,2.988035441819749,1.276943025720574,30.684479037752247,489.4016004562038,30.684479037752247,40.775169450904706,48.05649965504125,51.92396651457738,54.20833163583636,55.218897801713716,55.68191004112612,55.89656715813647,56.044492633013526,56.71673309987629,0.0,0.0,0.11707031049805512,0.21690432405844673,0.0,0.32150019630316184,0.3470881698411977,0.3735007330057852,0.40789449317569315,0.0
6157,18,0.0,21.91,54.48771522481486,41.13628481718331,48.423032674627734,0.16787830659987354,0.0,895.465510320605,-327.6103901703462,22.88654098536503,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,54.48771522481486,56.71287699377349,56.3157652546577,0.16787830659987354,0.25476515316513487,2.0696833905140095,0.7236932884434444,24.649895183219147,895.465510320605,24.649895183219147,26.497161765202158,30.174293481569837,36.16727940708403,41.771271300297215,46.295528398151184,49.51439675651821,51.773516295994,53.3319861696055,54.48771522481486,0.0,0.0,0.0,0.0,0.0,0.20165792822401166,0.2714557140102653,0.32549426054033814,0.3765402434244999,0.0
6158,19,0.0,21.41,47.9450552030679,33.341816682467325,40.47720932875613,0.042604015168278664,0.0,968.4031285123439,-438.83325439828155,15.775884547033225,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,47.9450552030679,54.480553252902844,56.25281709533635,0.042604015168278664,0.16772747092029838,1.08550437745476,0.21235435028517405,24.001789437966586,968.4031285123439,24.001789437966586,24.239961111877943,24.83452335626711,26.05292143476863,28.403539941591088,32.141735458850945,37.5210448379951,42.18092242251199,45.66772990637744,47.9450552030679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0923780724718553,0.2058500337060954,0.0
6159,20,0.0,20.99,40.764382435946615,28.93456195549865,30.85523612774363,0.0,0.0,587.5284192536589,-289.8246819205312,10.653116675420073,0.0,27.01807982142431,24.252031236479567,12.378640943619803,566.0502943339652,40.764382435946615,47.93442330726592,55.91080819635519,0.0,0.042456331422190165,0.4873228415256846,0.0010445671147744377,23.957336788725154,587.5284192536589,23.957336788725154,23.998647633851423,24.132903378464523,24.45200045389036,25.156974657252622,26.344380836075906,28.357263820023313,31.582411499659997,36.54002236570335,40.764382435946615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,35.232525582891014,27.037822242401592,27.03719902123942,0.0,0.0,202.6923825503926,-77.56881313520292,7.583234941895544,0.0,101.79907349781149,12.451408008121792,0.0,202.69238255039255,35.232525582891014,40.703208495324304,45.12823385875683,0.0,0.0,0.2770472240333944,0.0,23.938304325379622,202.6923825503926,23.938304325379622,23.949755800701833,24.0091448531699,24.16757664445161,24.54093040493172,25.184406765890593,26.3449952226384,28.275173195320246,31.305421189552106,35.232525582891014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.34802018934382,26.519530803822065,26.09498587072227,0.0,0.0,49.00365645575069,-19.14239012541011,6.401379548052822,0.0,51.23279572273717,4.098916204608886,0.0,49.00365645575068,33.34802018934382,35.21005867719556,33.847598021846146,0.0,0.0,0.22164218802958985,0.0,23.907535724356077,49.00365645575069,23.907535724356077,23.917312688200415,23.966854718592277,24.10042346534405,24.404680126403008,24.963892285193104,25.967537979515903,27.635875008626687,30.208811405087708,33.34802018934382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.67031455358323,26.37211220447378,25.855457345843217,0.0,0.0,9.08308271082925,-4.866360087292619,6.097529293710001,0.0,12.074034523255898,0.8651668009875285,0.0,9.083082710829249,32.67031455358323,33.34036744108732,31.023887144718845,0.0,0.0,0.20646157602506143,0.0,23.86456455012073,9.08308271082925,23.86456455012073,23.885560063557584,23.93977170140382,24.07791877272048,24.37599763209113,24.948095684129857,25.9512388654893,27.597790762011748,30.040910114006245,32.67031455358323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
