hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,48.600504173582834,32.03795274396727,31.78869249236552,0.0,0.0,0.001746466192081471,-18.631719961323107,15.646159520097388,0.0,0.0,6.0707715268963314e-05,6.0707715268963314e-05,0.0014845695043925148,48.59980286267568,48.76759564699197,55.515800412752725,0.0,0.0011286009109088629,0.7234183692419371,0.07589276414710497,23.68926434580727,0.001746466192081471,23.68926434580727,23.78146481621663,23.962689629675065,24.418764336480656,25.394497600018074,27.760465715802262,32.298708157671406,39.803762302233785,48.596322347418706,48.600504173582834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,48.091179328131894,31.885469931599495,31.526881818320806,0.0,0.0,0.038624453385739096,-5.319053399763868,15.949002293044659,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.03332260332689315,48.091179328131894,48.595345406518405,50.48464442053239,0.0,0.0,0.7074307424955079,0.05938874760847602,23.5909367679514,0.038624453385739096,23.5909367679514,23.718934583685776,23.923505504281717,24.409142617731725,25.453685180948387,27.917900760118258,32.490727902203304,39.70466903198766,47.60108371790294,48.091179328131894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,47.53538141132839,31.700662730219083,31.341943372390084,0.0,0.0,0.5437337671671315,-3.757285577313297,16.143725069048365,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238724,47.53538141132839,48.08559540121219,48.57105287098187,0.0,0.0,0.6907432836593,0.04369977689305578,23.491767744947516,0.5437337671671315,23.491767744947516,23.65183820004653,23.88081472755895,24.397797826112242,25.509130987024292,28.045502424666363,32.60798153014012,39.48006697326665,46.5129471165929,47.53538141132839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,46.91457860995165,31.461240196971,31.119630825951965,0.0,0.0,4.893689440147025,-4.516593184202578,16.374279306573964,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,46.91457860995165,47.529156015863485,47.27360756465395,0.0,0.0,0.6694753149125797,0.027348873145848846,23.397616336189007,4.893689440147025,23.397616336189007,23.57643494248616,23.827821645376638,24.370955960494918,25.540170903711232,28.082570662992875,32.55236728373086,39.02650668414724,45.38463103068192,46.91457860995165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,46.035239257458514,30.968922236783197,30.63229638980678,0.0,0.0,28.031633619685877,-9.900886962910164,16.314645493240796,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,46.035239257458514,46.906411283104816,46.07475447067824,0.0,0.0,0.6251290357996611,0.012037532032559277,23.351825144072823,28.031633619685877,23.351825144072823,23.4823487984948,23.733731763064185,24.265438438474373,25.448395539916927,27.748323794984632,31.83705960514148,37.68846547928064,43.55234065955072,46.035239257458514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,43.78430375067247,29.707402744852146,29.32691075918122,0.0,0.0,99.1783589122903,-26.520751691720545,15.605542041496344,0.0,1.4242586157508619,4.061983284507146,2.030991642253578,97.90902192057789,43.78430375067247,46.01736294326051,44.443854904050106,0.0,0.0,0.5103451348458893,0.0,23.438938274083803,99.1783589122903,23.438938274083803,23.438938274083803,23.55949497635633,23.9571638986649,24.989364074828664,26.595334361132544,29.60830955581269,34.18052698185746,39.442041587265166,43.78430375067247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,37.95354811397635,27.45164812264424,26.877857227971276,0.0,0.0,194.32974615936982,-49.755979426420446,13.251782687401384,0.0,47.291053875048696,9.880471536124386,0.0,194.32974615936982,37.95354811397635,43.73078464097427,41.03972790385903,0.0,0.0,0.30276360599911983,0.0,23.574636565864633,194.32974615936982,23.574636565864633,23.574636565864633,23.574636565864633,23.653295835895605,24.186249952975437,24.997308854322263,26.553135334632035,29.16455719752256,32.84963760855464,37.95354811397635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,30.87076634653578,27.74024468011476,26.978560913217173,0.0,212.0445531054282,179.9036170530151,2.0459375131681474,9.903125808414593,0.0,196.93386019122258,15.409815575174942,0.0,179.90361705301507,30.870766346535785,37.86369471123029,34.365300960352585,0.0,0.0,0.3250014162431193,0.0,26.513114866955828,179.9036170530151,26.513114866955828,26.8756609821076,26.970795131648572,27.06192372349687,27.150428833155882,27.265461666373568,27.348002842249652,27.424553093525333,28.187697196161235,30.87076634653578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,32.5870504395987,31.75723473760835,30.878094365904882,0.0,497.84707998343623,127.87663681118566,79.22452644336869,9.69422050339935,0.0,248.96084043459823,15.409815575238177,0.0,127.87663681118566,30.233442047920615,32.5870504395987,31.511742529089332,0.0,0.0,0.6852776389119709,0.0,30.484452964219628,127.87663681118566,30.484452964219628,31.304179151248583,31.466566559755645,31.623901052894666,31.77945674124601,31.99534003162229,32.14689743750182,32.296343359430395,32.44358081807065,32.5870504395987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,39.72978381010194,38.434723492812495,36.945759605328014,0.0,750.4225571327319,146.60041882154582,123.27318409818076,13.353488375166343,0.0,95.0203813783068,9.88047154288942,0.0,146.60041882154582,32.8510851205749,39.72978381010194,37.861854186134515,0.0,0.0,1.2757462888479978,0.0,36.59931298008402,146.60041882154582,36.59931298008402,37.67662343419429,37.929928900142585,38.177826917465055,38.42420744627623,38.77281413012524,39.01518231474261,39.25525950445994,39.49349000451801,39.72978381010194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,49.383769034614396,47.67235625761692,45.47208173695933,0.0,939.3101004351972,99.88443827846851,173.2242693588203,19.88354772058356,0.0,5.009381252068754,4.061983745779406,2.1156165342601034,94.32391056438651,39.992419571519775,49.383769034614396,46.72012327735534,0.0,0.0,2.095288403284164,0.20096502239247044,45.55672848780298,99.88443827846851,45.55672848780298,46.54570576096878,46.89011822290794,47.23031558915728,47.56922828385486,48.05306458996825,48.388657653598294,48.72199641636121,49.05371829205586,49.383769034614396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,59.15166307793159,57.37458931725943,54.7439001795872,0.0015450550867706133,936.8930390138751,38.0893065220868,191.79139057071646,28.188391759475188,0.0,0.0,1.0707473351304704,1.0707473351304704,26.184461622408094,49.539451756117366,59.15166307793159,55.51475652019773,0.0,0.0015450550867706133,2.9659037440164338,1.0671797401893666,55.40159759110255,38.0893065220868,55.40159759110255,56.124818881473765,56.48902225881473,56.85031278385487,57.210073144951124,57.7234410821943,58.075386465523756,58.42052901191606,58.77485535503288,59.15166307793159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0034371255085307133,0.007378260098863581,0.0
8503,12,785.78,25.32,65.6945496467495,63.63393172393823,55.836566543178535,0.1682832715892652,873.4053975183501,8.241470952131237,391.417839071047,35.80654184689722,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,59.16914152133774,65.6945496467495,55.94566005139399,0.00160586203952349,0.1682832715892652,3.795261128735953,1.8965371249088865,61.87535548986857,8.241470952131237,61.87535548986857,62.14440192836134,62.5518076052063,62.98013403355636,63.42980133491068,63.64621743179514,64.12150861480147,64.62114887289121,65.14514028759304,65.6945496467495,0.0,0.1178634375999816,0.13011560166356784,0.14324073673543497,0.0,0.17169355132389058,0.1876084588134232,0.20463108929156218,0.2228300256969961,0.0
8504,13,703.65,25.63,66.81218949954358,64.900717632585,56.36101447485004,0.43050723742501784,720.2423657502737,1.463036700545784,591.3136995706753,38.83401145591534,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,65.63909704458584,66.81218949954358,56.57508175450572,0.16870956523327763,0.43050723742501784,4.475206446330065,2.5764824425029977,63.48729394787124,1.463036700545784,63.48729394787124,63.57639072253766,63.96737536034718,64.37187661424693,64.78403573812432,64.78403573812432,65.16335530069101,65.56137391140375,65.9958106340079,66.81218949954358,0.0,0.340782737037924,0.36424796739399556,0.3890897420821334,0.0,0.431655467099691,0.46009178769581244,0.4901420834127092,0.5375408772528596,0.0
8505,14,551.62,25.52,65.94436752961576,62.1386803896543,56.93537386548911,0.7176869327445546,498.11102565609696,5.843132136478164,647.5887417069252,37.927141240919006,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,65.94436752961576,66.81093104700011,57.34154832457164,0.43102238690540234,0.7176869327445546,4.929547198608806,3.03082319478174,60.6077943923711,5.843132136478164,60.6077943923711,60.6077943923711,60.88403043329138,61.21901300120243,61.56841123422343,61.56841123422343,61.85607370964844,62.23856380789313,62.642203899715796,65.94436752961576,0.0,0.5376049416973088,0.5829544872461082,0.6372507046341983,0.0,0.7207442120807445,0.7780092215762856,0.8464707996914173,0.9207741622858199,0.0
8506,15,358.27,24.96,64.46924576404483,59.87683354673391,57.514344725487156,0.8526189869514966,229.52370463455492,41.492732457677896,310.55103094706743,35.73173740222649,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,64.46924576404483,65.94227205543024,59.66374726108919,0.7181272965477525,0.8526189869514966,5.081846433383475,3.1831224295564082,58.431664529534274,41.492732457677896,58.431664529534274,58.604153141863165,58.75811586254398,58.9162572786596,59.077371210734455,59.077371210734455,59.22977877783012,59.39476319664352,59.71032607529926,64.46924576404483,0.0,0.6757456392559681,0.7254295639728702,0.7835229597963617,0.0,0.8673371148561976,0.9231251529258899,0.9931724778531903,1.0,0.0
8507,16,152.23,23.75,61.98896905591918,56.328152546671525,57.54475438988235,0.8658269214665972,2.4302018422269653,186.74942273506798,29.864964256764235,34.10191965939309,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,61.98896905591918,64.46406536873661,59.67594219147613,0.8527687291589054,0.8700334863578514,4.863425292831462,2.9647012890043953,47.007668922780574,186.74942273506798,47.007668922780574,54.87291224362599,56.52681165375768,56.9440237249076,57.440773848708915,57.440773848708915,57.4443356086981,57.967721416970804,59.009871769317925,61.98896905591918,0.0,0.6518775587027144,0.7384249353410229,0.8032677231444575,0.0,0.9085374022833276,0.9586808307946588,1.0,1.0,0.0
8508,17,12.62,20.97,58.74158820423802,51.19561392358181,57.096131554975784,0.7809755890145964,0.0,523.8996534739301,-197.0059769417529,32.20820455711234,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,58.74158820423801,61.980992836992414,59.12770290782508,0.7809755890145964,0.8657934717436562,4.307317434800606,2.582693683571224,31.02469157632047,523.8996534739301,31.02469157632047,42.68575469627945,50.87864527504531,54.493184213329876,55.929574716749904,56.72153195908151,57.06355898704327,57.252347345505505,57.58209709057063,58.74158820423802,0.0,0.32572302056268376,0.5645019886178311,0.7345670008762181,0.0,0.8965496428413396,0.9493270082821017,0.9961604619220007,1.0,0.0
8509,18,0.0,19.57,56.35980407572491,44.06506574522801,54.51237979649751,0.591150682908899,0.0,944.4318050390203,-472.83363300313675,27.295933217417982,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,56.35980407572492,58.73549296436096,57.738095755814825,0.591150682908899,0.7808027956425623,3.33558969654437,1.8221128646664249,24.773523834467635,944.4318050390203,24.773523834467635,29.564996404437355,36.408549113867615,41.80099902042799,45.7841880210789,49.9847450954908,52.74358941949157,54.534492638122295,55.662798480931784,56.35980407572491,0.0,0.0,0.16804159650833603,0.4148753033535065,0.0,0.7643599238175447,0.8701858743933907,0.947535859576305,0.9730562227132105,0.0
8510,19,0.0,19.02,52.598415503720425,37.8765380646318,47.618426389709285,0.3535660846626713,0.0,1077.2831308432992,-666.1587134955814,21.860523335853532,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,52.598415503720425,56.355018833543895,57.445866280705474,0.3535660846626713,0.5907730301322428,2.2364460423653263,1.0689066819583768,24.015327320534,1077.2831308432992,24.015327320534,24.61420712781731,26.73179526202282,32.14598044910502,35.2791549374157,40.182325669581076,45.198087291400476,48.85245123365509,51.44026256446401,52.598415503720425,0.0,0.0,0.0,0.0,0.0,0.37252224981740056,0.5520303722320102,0.7275907141446698,0.8228192564446186,0.0
8511,20,0.0,18.58,49.63483980476032,34.155442766307324,42.13417144748793,0.1668735192442335,0.0,767.2393622581305,-524.8253130029149,17.93515013104756,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,49.63483980476032,52.592467052326505,57.14489059330815,0.1668735192442335,0.35323017905169724,1.451271529976216,0.5465971052763118,23.948725726084337,767.2393622581305,23.948725726084337,24.05597700200175,24.51189260541761,25.84700241120343,28.143655721689363,34.08999278880649,39.825815148033186,44.15816539734247,48.31405088663669,49.63483980476032,0.0,0.0,0.0,0.0,0.0,0.0,0.19105196496334628,0.40754325279685855,0.5695194169494298,0.0
8512,21,0.0,18.2,48.75243751317709,32.96513692747286,37.40375742085424,0.0759815541679395,0.0,364.3875587250966,-297.37275659077756,16.265830937649508,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,48.75243751317709,49.630970070810584,56.63809825740697,0.0759815541679395,0.16664781549012853,1.0706181403135566,0.292672362216467,23.91577856506797,364.3875587250966,23.91577856506797,23.953810855769596,24.16143053330708,24.794668220971396,26.175355208013872,29.372959842720253,36.34677665923819,43.90393481234613,48.342650005442195,48.75243751317709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15573577138730335,0.37613510778827325,0.0
8513,22,0.0,17.81,49.46948360070115,32.98021878742033,35.20290836333562,0.03443381753830376,0.0,119.66288579754296,-136.71508660891035,15.996987266021788,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,48.70055582381182,49.467797218526805,56.2517442683492,0.03443381753830376,0.07588743072117965,0.9349582672500616,0.2039284184721374,23.859303326076034,119.66288579754296,23.859303326076034,23.89589622853674,24.075807461478533,24.603453057286938,25.77279325393791,28.57681131463683,34.55282745564573,45.31389421449478,49.46948360070115,49.46948360070115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24103672276812638,0.0
8514,23,0.0,17.44,50.25276674855906,33.12617357306142,34.08619119541231,0.0208710881865154,0.0,26.087765913309052,-52.72047878197154,16.420877765912973,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,49.46862386930574,50.250968169701316,55.98171462811594,0.0208710881865154,0.0344081877225669,0.8924496235708772,0.16886740776470438,23.7779049762207,26.087765913309052,23.7779049762207,23.842102704632264,24.04175074997814,24.585972544715187,25.76551440504914,28.727680040350222,34.724105098144435,44.739814647737944,50.25276674855906,50.25276674855906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1460976173056078,0.0
8515,0,0.0,17.35,50.70318243800908,33.260704673525865,33.86618185993562,0.011132262578536856,0.0,0.0018723715120958276,-26.035086077895155,16.62064523129297,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,50.25188184417089,50.70167342620809,55.7919444513382,0.011132262578536856,0.020853175095585742,0.8758271059682461,0.1504762055331386,23.686197468492157,0.0018723715120958276,23.686197468492157,23.79195597907612,24.022495180168757,24.609888581084327,25.86751526558939,29.07070324418513,35.15213065307055,44.37304034736864,50.70318243800908,50.70318243800908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07792583804975799,0.0
8516,1,0.0,17.27,50.97941771776194,33.32062363273313,33.797948876652114,0.002264518465456504,0.0,0.04259577617475627,-21.022645436400182,16.78777512624323,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,50.70228309196874,50.978152655897595,55.65562645952977,0.002264518465456504,0.01111617568069798,0.8589967350658223,0.13507591892146772,23.598023257199838,0.04259577617475627,23.598023257199838,23.740750583432384,23.999893441661442,24.625326638954554,25.974626394736912,29.300188361991815,35.3193299660584,43.910148184240875,50.97941771776194,50.97941771776194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01585162925819553,0.0
8517,2,0.0,17.23,50.8436021676798,33.27835904341427,33.33097536406961,0.0,0.0,0.6160890642359113,-14.501689820620719,16.842674174205122,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238524,50.8436021676798,51.04237468283158,55.53149210660841,0.0,0.0022494361863152137,0.841537971827462,0.11892437643073642,23.514257565539562,0.6160890642359113,23.514257565539562,23.68900186905846,23.977336953323032,24.642940651382016,26.078909772834713,29.483278416896358,35.39853141445591,43.519548961609296,50.841892938276715,50.8436021676798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,50.29911167186061,33.05609870883122,32.99891149249917,0.0,0.0,5.598110436708206,-6.746346272779703,16.698845407947942,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,50.29911167186061,50.83816360461075,52.448996963393014,0.0,0.0,0.8192410159828016,0.1016928436146865,23.44141706460262,5.598110436708206,23.44141706460262,23.633397578914533,23.947368518642246,24.645836836430774,26.15397866290083,29.545708826262384,35.277490123839975,42.92497888214549,49.73303271050912,50.29911167186061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,49.53855750205691,32.52857160401562,32.412715998715136,0.0,0.0,32.327548850732,-11.909388895296662,16.49066617840354,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,49.53855750205691,50.292559743023844,50.61771784849241,0.0,0.0,0.7704228009536775,0.07688126330622479,23.413487919176617,32.327548850732,23.413487919176617,23.557145492631353,23.867298928630397,24.548331492861784,26.070094967816022,29.117131878778718,34.332427352712855,41.28588771159197,47.65913785141487,49.53855750205691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,47.37738852089153,31.098734415053492,30.84787305876371,0.0,0.0,116.06273203381218,-31.791993165350036,15.768883219845485,0.0,0.0,4.061983284507146,4.061983284507146,99.33328053632891,47.37738852089153,49.523384642528825,48.68981516871026,0.0,0.0,0.6385911857000371,0.0276437454123665,23.506437126818387,116.06273203381218,23.506437126818387,23.506437126818387,23.679524871375044,24.1906049333365,25.511902926660614,27.621268447394126,31.476034776337414,37.02762238655746,42.99846222159261,47.37738852089153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,41.03265988450174,28.446309157388306,27.84677980908659,0.0,0.0,233.2772500367932,-60.971445533872014,13.273100873621082,0.0,13.853820882260026,9.880471536124386,3.9110199830492327,227.7669791521585,41.03265988450174,47.32293996106922,44.82522000939076,0.0,0.0,0.39204083478962265,0.0,23.638447176577955,233.2772500367932,23.638447176577955,23.638447176577955,23.638447176577955,23.78397517306771,24.496181255483357,25.560087029172795,27.5647593076208,30.82461960976221,35.231676516413174,41.03265988450174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,32.6296838797072,28.370199793156694,27.508664085100108,0.0,220.7701069987802,223.18447544172824,-6.869298197050425,9.779978014067781,0.0,153.65300180250946,15.409815575174942,0.0,223.18447544172818,32.6296838797072,40.930525841292045,37.03704318748549,0.0,0.0,0.3798464883326109,0.0,26.81242352077526,223.18447544172824,26.81242352077526,27.212308321667837,27.31598327721906,27.41616871554054,27.514007239629656,27.644954568369613,27.735002435489317,27.821247481518128,29.163967237258802,32.6296838797072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,32.73266497647565,31.95639507346152,31.150561857359172,0.0,474.9731839899243,140.59617076493814,73.99029393209057,9.475899973031122,0.0,236.24130648084565,15.409815575238177,0.0,140.59617076493814,31.212977058165382,32.73266497647565,31.769591802635304,0.0,0.0,0.7047476015845723,0.0,30.720591962820254,140.59617076493814,30.720591962820254,31.546189918224922,31.698604926678936,31.845710084551282,31.990757579983278,32.19018214378513,32.33023748636733,32.46779040254772,32.60248599912395,32.73266497647565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,39.64864808670326,38.39684097663933,36.96749283346162,0.0,728.4579141324352,146.91181711218138,118.1791636170853,12.756346961730214,0.0,94.7089830876713,9.88047154288942,0.0,146.91181711218135,32.993478070914875,39.64864808670326,37.84999309329299,0.0,0.0,1.2735373516430895,0.0,36.60633983144998,146.91181711218138,36.60633983144998,37.671187987065515,37.91524839052049,38.153976743065,38.39125272733552,38.7270330850161,38.960454149045965,39.19167119494259,39.421100650829345,39.64864808670326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,48.599400161571786,46.999697151007375,44.951395420633766,0.0,880.5135254241058,97.54902181890765,162.20425066561265,18.85502400343467,0.0,5.830312920930648,4.061983745779406,1.9040548808340927,93.50297889552459,39.87886556970503,48.599400161571786,46.116143457846036,0.0,0.0,2.0376468312448734,0.14728986641633474,45.00890547067476,97.54902181890765,45.00890547067476,45.95219889460138,46.27360995819479,46.59096056618248,46.90708878487102,47.358276981864265,47.67128926866611,47.9821900273549,48.29157633034725,48.599400161571786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,56.56485740691362,55.075034564028066,53.02533836391632,0.0,790.963934822334,35.824911289513935,164.0335475956654,26.108489377833163,0.0,0.0,1.0707473351304637,1.0707473351304637,26.184461622408094,48.67686564721174,56.56485740691362,54.14486994600196,0.0,0.0,2.7666773653998455,0.8679533615727785,53.39654311846881,35.824911289513935,53.39654311846881,54.025331810460344,54.33146880188209,54.634970327644595,54.93752486342909,55.37414414814404,55.67439369931521,55.97248721808552,56.269209848479136,56.56485740691362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,61.792082072031256,60.37173085301856,55.646436460038444,0.07321823001922688,626.0306699324093,7.479421898966,215.38297781584092,32.580975973687174,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,56.56281702606628,61.79208207203126,55.70647183446567,0.0,0.07321823001922688,3.3526476374597873,1.4539236336327197,59.12080109933064,7.479421898966,59.12080109933064,59.365265858454364,59.63563036486578,59.92022089142958,60.21967380946556,60.41523934826512,60.73402629997802,61.069505931344914,61.42194020830752,61.792082072031256,0.0,0.04568264291305858,0.05210390837981479,0.05903091151720244,0.0,0.07529444401095164,0.0839409139265786,0.09323887215415022,0.10323591723283188,0.0
8528,13,536.85,25.55,62.84044256735335,61.5913454073236,55.97696964808512,0.23848482404255736,494.9260348817206,1.327438712484953,372.6753228520365,35.59203417502106,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,61.748633012192215,62.84044256735336,56.090687156091846,0.07347739482229458,0.23848482404255736,3.8106541994542438,1.9119301956271768,60.57734053345756,1.327438712484953,60.57734053345756,60.65778305070291,60.92180711032303,61.19847901879282,61.487526098644466,61.54693362504121,61.848912153473655,62.16530587760388,62.49563153634792,62.84044256735335,0.0,0.1855027411903493,0.19945861407212695,0.21426222168512163,0.0,0.24079040385147604,0.257931396778769,0.2761048126741339,0.2953435780459247,0.0
8529,14,407.77,25.1,62.14956490621667,60.53802454374942,56.268516928807294,0.38425846440364697,296.24287617881635,5.306449473109932,328.7188122072402,35.913991920578766,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.14956490621666,62.839364793314566,56.41261370124872,0.23879015585069924,0.38425846440364697,4.06567663423955,2.166952630412482,59.735576854565785,5.306449473109932,59.735576854565785,59.76544627479747,59.94594959152171,60.13393249973332,60.3287214595653,60.3287214595653,60.521432532331936,60.73093486895779,60.948187122032024,62.14956490621667,0.0,0.3167806832039442,0.335539198742243,0.35554531626507946,0.0,0.38662694306194,0.4077040058012855,0.43130625312667564,0.45630685062436094,0.0
8530,15,246.7,24.51,61.071403404154374,58.08201281138682,56.41473426590242,0.45736713295120984,65.55908387855688,37.89379105921562,164.8596730347044,34.642306819243544,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.071403404154374,62.14818936298933,56.58915362106297,0.38448124117326155,0.45736713295120984,4.05869962023976,2.159975616412693,57.31172715636749,37.89379105921562,57.31172715636749,57.42980708408534,57.471131321741304,57.511027327878686,57.5468769161674,57.5468769161674,57.5468769161674,57.54781823887845,57.61358756383315,61.071403404154374,0.0,0.3859227877946955,0.4054743782026043,0.4261864744787232,0.0,0.45871508312796816,0.478607979560724,0.5020864169622706,0.5445768105314834,0.0
8531,16,105.88,23.51,58.99824860847157,54.90334253808736,56.43064862613203,0.46532431306601996,0.0,171.6340598328462,17.943400393790768,32.82056896097015,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,58.99824860847156,61.067419742200926,56.624237253104745,0.45743972247273834,0.4685299756233985,3.854244991446057,1.95552098761899,46.07201859189339,171.6340598328462,46.07201859189339,53.64028231595565,55.65838926526543,56.173174192653576,56.499137350772294,56.499137350772294,56.499137350772294,56.50543342585016,56.63438056043965,58.99824860847157,0.0,0.3628194758389032,0.4097135481495873,0.43569087423532293,0.0,0.47317413210890047,0.4918500667619179,0.521903467815134,0.5621186265523738,0.0
8532,17,8.55,21.61,56.78917203610327,49.45964414260175,56.30889716695934,0.40444858347967044,0.0,488.16790137600714,-137.27445834723983,29.978962900474155,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,56.78917203610326,58.991796395547354,56.62424327140881,0.40444858347967044,0.4653048099905214,3.336098127169638,1.6263257463847365,30.675957216404647,488.16790137600714,30.675957216404647,40.531553968625204,47.01765047365502,51.135796942414245,54.06084635692076,55.23535340931044,55.798758216704705,56.10857987212155,56.289311318519424,56.78917203610327,0.0,0.1346455390052232,0.2951777820917318,0.3806017975163478,0.0,0.4638195244471284,0.4857425939790061,0.5147052312982746,0.5564476160199815,0.0
8533,18,0.0,20.64,54.80486537905151,42.23665821474406,51.473852400838474,0.25897672216378925,0.0,901.0513718741781,-420.35812889052045,24.668338146230173,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,54.80486537905151,56.786028616155434,56.61285266412646,0.25897672216378925,0.40424620962523883,2.4103784171494302,0.9707333808698796,24.690701106106275,901.0513718741781,24.690701106106275,27.54589693311498,33.461331515647856,39.66068553527849,43.55231290904725,47.351265077625555,50.1359157150239,52.15827738494241,53.83963585953964,54.80486537905151,0.0,0.0,0.0,0.09444434221905353,0.0,0.34191587424376607,0.4068668139601683,0.4596829176517427,0.5099271070717943,0.0
8534,19,0.0,20.19,49.21649015825033,34.87170106956336,43.72256208682209,0.10583073127171087,0.0,993.6056344879768,-496.5990749265978,18.28814335179661,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,49.21649015825033,54.798696020771324,56.51948434766613,0.10583073127171087,0.25872331873978627,1.3984846393097357,0.41396491962829557,24.003976013979788,993.6056344879768,24.003976013979788,24.354021776699703,25.307117576159584,27.339299660041483,30.564164601303453,36.20927574017949,40.88583176297404,44.53845194893235,47.39468207030038,49.21649015825033,0.0,0.0,0.0,0.0,0.0,0.0,0.1312442659347629,0.2542266641418208,0.3553441888253925,0.0
8535,20,0.0,19.8,44.66003301367622,30.787767858171478,35.124646014288565,0.013106465393176664,0.0,652.1105279635209,-380.0038971593364,13.62879295973839,0.0,0.2573465394489392,24.25203123647939,22.946800388682785,592.8110276159389,44.66003301367622,49.20777809665349,56.209920938341725,0.013106465393176664,0.1056121144279982,0.7327453183865082,0.06681822977030165,23.951848929167557,652.1105279635209,23.951848929167557,24.01155873429531,24.220641904030106,24.736459713907983,25.832847973425878,27.7567027734316,31.143274772995866,36.665063458276464,42.151571554116735,44.66003301367622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09174525775223666,0.0
8536,21,0.0,19.47,40.88411445623911,28.800497232760293,29.262481477695065,0.0,0.0,276.2350583253514,-148.12060687435164,10.926415500884264,0.0,28.256397722852622,12.4514080081218,0.0,276.23505832535136,40.88411445623911,44.653588935612476,55.682425762410425,0.0,0.013030411600744422,0.44558384456030237,0.0,23.92629603099563,276.2350583253514,23.92629603099563,23.943828593493308,24.03734239869094,24.292514794361505,24.879558078914602,25.92572576447253,27.874990308091764,31.253208925189803,36.64629861438206,40.88411445623911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,38.62869261816127,28.07729437102435,27.577457021376897,0.0,0.0,75.1739201198655,-34.233650311498494,9.659156154085425,0.0,25.062532058622395,4.098916204608886,0.0,75.17392011986549,38.62869261816127,40.858926494897595,41.553569185590646,0.0,0.0,0.3607507682863624,0.0,23.881982226568308,75.1739201198655,23.881982226568308,23.897451005123134,23.975895165098724,24.190078485268607,24.67094494421074,25.582125989996946,27.268171601414927,30.168069857261248,34.615605914729876,38.62869261816127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,37.702949218527685,27.86301822202856,27.152581776360172,0.0,0.0,14.26909211647784,-8.63194033141597,9.3548383055384,0.0,6.888025117607307,0.8651668009875285,0.0,14.26909211647784,37.702949218527685,38.618373919110795,36.139321207338746,0.0,0.0,0.3371268378643592,0.0,23.8186297633821,14.26909211647784,23.8186297633821,23.851036182538937,23.936994324910394,24.157883614077058,24.630612325982288,25.56808784334098,27.258834977201772,30.10373345150198,34.217842505706734,37.702949218527685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
