hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,53.82879556241029,37.34314474996345,39.36094092406826,0.09721122328973088,0.0,0.0021004906961025792,-27.013884410701706,13.536218338165918,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,53.61623260430903,53.82766126050676,56.43456088391363,0.09721122328973088,0.10668155066543936,1.4637018321357593,0.4998660201763389,24.104598956609067,0.0021004906961025792,24.104598956609067,24.407961939455586,25.2538906194407,27.08854598347733,30.252491104294528,37.617922956048304,48.2934898018443,53.82879556241029,53.82879556241029,53.82879556241029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24798123685355142,0.43249732617456477,0.0
2156,1,0.0,24.1,53.977919792170894,37.4314527477695,39.28105647747663,0.08879437914485143,0.0,0.047437442035836636,-20.26090558035393,14.03493340992173,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.82799574541688,53.97691112736282,56.36487935637002,0.08879437914485143,0.09719594419810626,1.4496194612837556,0.47768241670351513,24.131697100773557,0.047437442035836636,24.131697100773557,24.472829639269538,25.365155768775594,27.23843453367373,30.55582765091709,37.83194129485662,47.63075722362828,53.92254722614164,53.977919792170894,53.977919792170894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22079639712484334,0.40076425688911677,0.0
2157,2,0.0,23.67,54.074144857061015,37.48579999823475,39.2308297560311,0.08067496755864093,0.0,0.685475677151224,-18.999743659413355,14.511822193446644,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,53.9771043559636,54.07320188862893,56.301420776969586,0.08067496755864093,0.08877998931910203,1.4344221634133127,0.45575563932728214,24.154510907202628,0.685475677151224,24.154510907202628,24.531146084339383,25.465167952327512,27.38222967599473,30.824218458953432,37.92563966477131,47.051993012834075,53.86909418703865,54.074144857061015,54.074144857061015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19388786904915523,0.3708369038613313,0.0
2158,3,0.0,22.83,54.13793488746745,37.46963764393991,39.14872899243274,0.07214353959473846,0.0,6.34232871376811,-20.559663249600145,15.348145671745923,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,54.07330429546966,54.13702499726825,56.2415667636727,0.07214353959473846,0.08066019098315833,1.4127316890278758,0.43106547655062716,24.163594267157837,6.34232871376811,24.163594267157837,24.567906653116964,25.52712413403828,27.46794393211644,30.997531348491712,37.779197899260765,46.354215321398954,53.668286650462754,54.13793488746745,54.13793488746745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16405273716317265,0.3409520399999966,0.0
2159,4,0.0,22.07,54.128213789407994,37.13895271017064,38.8334708494715,0.061335813990355884,0.0,37.568330939232354,-30.337131640962838,15.90541797532733,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,54.12746938375767,54.15063698897007,56.18178907419739,0.061335813990355884,0.07212662433826195,1.3592579401133171,0.3910656084052293,24.144941408836058,37.568330939232354,24.144941408836058,24.533961166487366,25.43818917756671,27.276591925598385,30.791904249696735,36.72482351734054,44.616173603114575,52.71110678658742,54.128213789407994,54.128213789407994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12088849532342028,0.3084622026090709,0.0
2160,5,0.0,21.46,53.556631451679344,35.83584236209781,37.79606188593229,0.0411822517108984,0.0,141.23388606681502,-65.70371100146353,15.642909371814607,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,53.55663145167935,54.12733548261094,56.11679224938164,0.0411822517108984,0.06131193803059721,1.202381144674756,0.31480807325626337,24.07459743405132,141.23388606681502,24.07459743405132,24.345866926830094,24.999031501844502,26.39728805103113,29.498787962825013,33.68594917608111,40.02781959342461,49.18243271769219,53.08836732088927,53.556631451679344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02539786286168023,0.26287789911460857,0.0
2161,6,85.47,23.06,51.03572402039607,34.180826635919416,34.79951020622148,0.013643504319366513,103.1974731228869,328.2078142358196,-121.85993436399079,12.643999128238532,0.0,0.0,9.88047153612434,9.88047153612434,241.6208000344211,51.03572402039607,53.55492797128212,56.025431188070435,0.013643504319366513,0.04110878981985932,0.9647268044335162,0.14609833231194183,26.900017110437222,328.2078142358196,26.900017110437222,27.15993669395187,27.228608418171376,27.293447933430002,27.75631941396905,29.65429101134834,33.26615694915191,39.427796090252656,47.92823025802178,51.03572402039607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0955045302355656,0.0
2162,7,326.55,26.62,42.820782502720526,35.35792578542294,34.06577245527165,0.0,461.01433923738256,415.2001355424836,-45.11857635804706,8.576162820068197,0.0,5.041367598661352,15.409815575174933,11.557361681381197,371.79610964557673,42.820782502720526,51.02624412862616,55.69014826717309,0.0,0.013582019083792383,1.001964845308413,0.0,32.27495422582514,415.2001355424836,32.27495422582514,33.28867372925041,33.477108513200676,33.657794774697976,33.834780289435024,34.07292356581642,34.236600649402796,34.385314272879256,37.75916410966593,42.820782502720526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,42.071955621690485,40.81941991243963,39.63245483590044,0.0,810.1355217491426,306.6315755646366,113.09501016384257,8.291438502805258,0.0,70.20590168114727,15.409815575238177,0.0,306.6315755646366,40.19059731692606,42.733880744691255,40.68344359210367,0.0,0.0,1.49717735299011,0.0,38.596206704457586,306.6315755646366,38.596206704457586,40.252466389205246,40.48842988680637,40.714459465822436,40.937635924272726,41.24499492468318,41.4612779515601,41.67298979058243,41.879110665557015,42.071955621690485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,51.658354697140666,49.85552345052153,47.89514398891034,0.0,1084.5204661549874,271.38255829236675,167.8681932693225,13.052011711652705,0.0,2.290532362542316,9.88047154288942,8.02788312859765,239.33026783731074,42.388831764410455,51.658354697140666,49.134696163668096,0.0,0.0,2.2972632491410776,0.39853924531401075,47.08912437122645,271.38255829236675,47.08912437122645,48.8911391398224,49.234247779157094,49.568231478841696,49.90007611072759,50.37028265175298,50.69662695779314,51.019836614498736,51.34049994009805,51.658354697140666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,63.852798118817326,61.36879214242584,55.59272516079472,0.046362580397361866,1249.0997130731666,163.0745430993873,259.0507657104474,21.439999486066252,0.0,0.0,4.061983745779344,4.061983745779344,99.33329181645404,51.94978659334775,63.85279811881733,55.65669944091713,0.0,0.046362580397361866,3.3618484196288314,1.463124415801764,58.59862711858568,163.0745430993873,58.59862711858568,59.8631524508502,60.2803404659056,60.71931139730136,61.18516546035322,61.66784573581279,62.172561235987004,62.704296550338086,63.26398361032392,63.852798118817326,0.0,0.01771989188239824,0.023824820657685365,0.030496412357949414,0.0,0.04876331325514068,0.05777430129619317,0.06760960287360065,0.07834972045856552,0.0
2166,11,1039.12,36.32,72.00688857668644,68.87347933435836,56.220618785344435,0.3603093926722224,1318.4219558337622,55.853525744927964,707.9484533116491,29.54895724603859,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,63.89033770027597,72.00688857668644,56.41805631470448,0.04668908246342256,0.3603093926722224,4.594867892471541,2.6961438886444737,66.1182637149995,55.853525744927964,66.1182637149995,66.63503967141571,67.26425977852672,67.9244480799691,68.61661147009572,68.87335727847166,69.60154669471014,70.3664793160998,71.1677375121752,72.00688857668644,0.0,0.2687402799286713,0.29175244746919377,0.31624125424265365,0.0,0.36567140856096697,0.3948240422191154,0.4259081589327152,0.45902815735224045,0.0
2167,12,1033.35,37.44,71.83927365948205,68.09887008977445,57.69625774602013,0.7760395752740252,937.4434330281501,10.134262182328849,950.5568294082794,30.948453199413642,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.83927365948205,72.0068957040459,62.009250168304604,0.3606207201643404,0.7760395752740252,5.491228610117949,3.592504606290882,65.36838672682264,10.134262182328849,65.36838672682264,65.36838672682264,66.08156861099869,66.88223764058546,67.7366407279892,67.73954725666685,68.65342824450948,69.66031121411459,70.80390812254329,71.83927365948205,0.0,0.5441967235828781,0.606028776507727,0.6749714988183303,0.0,0.7880744446889268,0.8655106748927949,0.9534949084275203,1.0,0.0
2168,13,948.65,37.99,72.00266928450972,70.32977916005103,60.874136306107935,0.9876632535942078,722.3752644054754,1.6581666865646432,533.1745316247324,31.455354188820046,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.61640506059175,72.00989260486837,62.072860386121775,0.7768904363853053,0.9876632535942078,6.18049035364812,4.281766349821054,66.59772644737454,1.6581666865646432,66.59772644737454,66.83455223019095,68.78784763435195,71.19733013694544,71.55940943124702,71.75781065208149,71.82795747662271,71.88586804762373,71.94167982964727,72.00266928450972,0.0,0.9136427751594565,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2169,14,786.62,37.98,72.10335794732705,71.01982059826182,62.07202267579836,0.9999999999999998,139.44287237924098,6.619050890430191,51.65477557524852,32.88978360546188,0.0,0.0,0.11845023764567027,0.11845023764567027,2.8966270566718317,71.9674906468241,72.12054660648184,62.252577876406924,0.9877037450628574,0.9999999999999998,6.2804243915315325,4.381700387704465,68.4699149257765,6.619050890430191,68.4699149257765,70.19407537858551,71.1182065024589,71.36290257997332,71.50190792180487,71.52190545963636,71.60723067136915,71.72920245685995,71.888844318089,72.10335794732705,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2170,15,560.58,37.36,72.02206301708196,71.3255229669368,62.07202267579836,0.9999999999999998,103.61452574082831,48.345826597136316,0.0,33.8800056128556,0.0,0.0,0.8652275087027939,0.8652275087027939,21.15860180358949,71.95998352992518,72.09736345662195,62.252577876406924,0.9999999999999998,0.9999999999999998,6.301813085062393,4.403089081235327,69.54497286736499,48.345826597136316,69.54497286736499,71.13144793230369,71.32319728618813,71.4320368756007,71.55268458986558,71.69735437956022,71.81654533019449,71.9202995802377,71.94574717822682,72.02206301708196,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2171,16,310.35,36.1,71.4275476241434,70.09356828656703,62.07202267579836,0.9999999999999998,175.92124161903604,227.59706616737722,0.0,34.51880068974915,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.4275476241434,72.01586823887529,62.252577876406924,0.9999999999999998,0.9999999999999998,6.215618459824291,4.316894455997224,66.52860615083702,227.59706616737722,66.52860615083702,68.32102408228748,69.729499341144,70.48987142946463,71.13127221603288,71.13136915856302,71.17171060127433,71.25233059987144,71.3276904057668,71.4275476241434,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2172,17,75.3,33.43,70.65538592087847,61.07533098845177,60.731680627801985,0.9838781672090753,19.150086017914855,681.6415320628141,-62.93051542390175,31.406747496871773,0.0,0.0,12.451408039883644,12.451408039883644,304.49145682492696,70.65538592087847,71.42001348166718,62.252577876406924,0.9838781672090753,0.9999999999999998,5.521720266282542,3.704198984703943,38.01648829205712,681.6415320628141,38.01648829205712,49.697672413784936,56.0440719599725,60.76645802712196,66.87920044674088,68.62352500408743,69.62854008874078,70.15282435572979,70.42074713307679,70.65538592087847,0.0,0.8871471704635276,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2173,18,0.0,29.43,65.29253360646904,48.72014416095374,58.53188177212685,0.8120431483889043,0.0,1265.1799727413825,-425.1969640591052,24.456824464550916,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,65.29253360646904,70.65324633856801,62.072860386121775,0.8120431483889043,0.9838064699074096,4.2320834690768985,2.641210366559218,25.5092284046388,1265.1799727413825,25.5092284046388,33.001458489463836,40.793389704375286,46.36689037096262,50.63774188081641,53.97126192156372,56.9517176446826,59.42647611462506,61.48280692156034,65.29253360646904,0.0,0.31052615559118113,0.5910859172643521,0.7895788809669133,0.0,0.9931110848998846,1.0,1.0,1.0,0.0
2174,19,0.0,28.32,55.11590394667435,41.182703432573234,53.55375372238024,0.5219735495497881,0.0,1254.7534177591542,-743.4568108105332,16.066038114226316,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.11590394667435,65.27093590874252,61.95389994546076,0.5219735495497881,0.8115981902396681,2.961264013203666,1.5739863717336153,24.180992917673898,1254.7534177591542,24.180992917673898,26.90560579564738,33.00924118274087,37.9743409625234,40.433243411775784,45.37551288445605,48.955718297118906,51.529146715403925,53.38740263034182,55.11590394667435,0.0,0.0,0.04178140046689256,0.30325276997238865,0.0,0.6721426809277037,0.8033789287386299,0.8887368630805725,0.9445222036623299,0.0
2175,20,0.0,27.44,52.54885079102305,37.82231550466828,46.24141085092476,0.3118161708020613,0.0,836.5742591335061,-613.9250919439291,12.462872819482424,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.54885079102306,55.10765338330135,57.38851980443121,0.3118161708020613,0.5214456499622235,2.112226881250704,0.9691554040343578,24.040680327217455,836.5742591335061,24.040680327217455,24.58636140231195,26.508712702407255,31.305091968468275,34.98682676726972,40.50150935779683,45.152765225136314,49.23605604243172,51.85205274163763,52.54885079102305,0.0,0.0,0.0,0.0,0.0,0.2847096962425374,0.47258098919549857,0.6489847377036944,0.7764377724726991,0.0
2176,21,0.0,26.57,52.40081109237813,36.70382622910872,42.79263826708042,0.18761911217342694,0.0,412.01530902112677,-345.08393695334956,11.32456175511865,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,52.34935524305664,52.546557869665484,57.0522879074444,0.18761911217342694,0.31156222967742464,1.688887010474563,0.6758191640062527,24.03080983561783,412.01530902112677,24.03080983561783,24.286522286983374,25.201086647635208,27.527356285949782,30.99176422616474,39.129712467209764,45.2909986871539,49.338182777246224,52.38955068006628,52.40081109237813,0.0,0.0,0.0,0.0,0.0,0.0,0.2343542167101379,0.45067033941797485,0.6283092290858759,0.0
2177,22,0.0,25.84,53.20326209990762,36.863421517904,40.73699510271522,0.13407666623259545,0.0,137.4212325490002,-160.3256530711749,11.738217473748195,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,52.399162389948046,53.20132156877805,56.7562277791727,0.13407666623259545,0.18750695518276747,1.5397275604518208,0.5748323119226219,24.050840775385034,137.4212325490002,24.050840775385034,24.285791789596278,25.064876831203062,26.947042623424103,30.073066046442555,37.22106616438953,47.27674426995664,51.61585125695442,53.20326209990762,53.20326209990762,0.0,0.0,0.0,0.0,0.0,0.0,0.06391182090015435,0.3454930125846344,0.5291318301433796,0.0
2178,23,0.0,25.39,53.70702011514749,37.29287127650359,39.87493428916335,0.10935567788251127,0.0,29.698984017729305,-72.25520079793472,12.509445100301011,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,53.20251522094745,53.705639239610164,56.55802890184004,0.10935567788251127,0.1340090206076685,1.4975191313338096,0.5361131697867872,24.084620827711998,29.698984017729305,24.084620827711998,24.353674774873273,25.16875019558043,27.018362661771167,30.135096045959738,37.414190093312264,49.20374280859599,53.35307896218386,53.70702011514749,53.70702011514749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29028511822791014,0.47520462694966875,0.0
2179,0,0.0,25.06,53.920877812332236,37.492912578693925,39.54264477233159,0.10016339480151402,0.0,0.002106683653831065,-27.105973417654774,13.10782828468017,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,53.70624944536729,53.91975475708627,56.45028507535446,0.10016339480151402,0.10933798570512013,1.4844091963656079,0.5131711493788427,24.124437003394725,0.002106683653831065,24.124437003394725,24.440054009271776,25.321718975828617,27.220319172029768,30.463452705042137,37.988355272538584,48.84888397914527,53.920877812332236,53.920877812332236,53.920877812332236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2598595424697297,0.4412842211408685,0.0
2180,1,0.0,24.92,54.067362884012034,37.58456456476429,39.4542309274844,0.09202402651530492,0.0,0.047583005724995055,-19.819760333211853,13.35967797383942,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.92009757640773,54.066382690087664,56.38245653328603,0.09202402651530492,0.10014858000943201,1.4710019353860995,0.4911062370084745,24.164814260599396,0.047583005724995055,24.164814260599396,24.516553508931946,25.44458300433048,27.380066107605263,30.77752247082254,38.20665562787894,48.130695427597544,54.03244878724865,54.067362884012034,54.067362884012034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23365727721053203,0.4105109083966024,0.0
2181,2,0.0,24.51,54.15966381775657,37.64065907166947,39.40009438314575,0.08419772419506284,0.0,0.6874672030074404,-18.43012719416861,13.81796610633992,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,54.0665676397995,54.158746400371086,56.32091732338445,0.08419772419506284,0.09201014754564729,1.4564965020769014,0.46936996297989053,24.200779431464614,0.6874672030074404,24.200779431464614,24.58614880889566,25.55536590916233,27.533171373880837,31.055647708302807,38.29771930645058,47.50272661492487,53.98379884267648,54.15966381775657,54.15966381775657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20790687438552116,0.3814771949799188,0.0
2182,3,0.0,24.07,54.225989752390426,37.630276137897305,39.316859211569195,0.07597872498925992,0.0,6.360598083008869,-19.890879962471427,14.25673156114442,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,54.15885432127834,54.225106617583954,56.26285051912731,0.07597872498925992,0.08418348042825624,1.4358791724327797,0.44513328345915065,24.227881418515885,6.360598083008869,24.227881418515885,24.638642886941604,25.631616630260044,27.631150857190416,31.239042722727127,38.14712089696398,46.76868300395507,53.78818712464602,54.225989752390426,54.225989752390426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17933978557488173,0.35251128934993775,0.0
2183,4,0.0,23.5,54.22216661391515,37.30412871532803,39.00046700666283,0.06556346184921796,0.0,37.681597324824345,-29.491117721553678,14.62866732529766,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,54.2214480080087,54.241021586063056,56.20491122784144,0.06556346184921796,0.07596243059825926,1.3835689077826268,0.4040397238303997,24.22324483061833,37.681597324824345,24.22324483061833,24.62000648185044,25.553485875559982,27.445302063735472,31.036431596954294,37.07422441201561,44.99946800905161,52.853332905876854,54.22216661391515,54.22216661391515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13784061679629475,0.32110361614823096,0.0
2184,5,0.0,23.15,53.67336306202726,35.99925287026961,37.95530051383382,0.0460055691856316,0.0,141.73063459517178,-64.54228796503565,14.108262116403072,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,53.673363062027256,54.221331234007465,56.14207964055345,0.0460055691856316,0.0655404274797369,1.227730011071152,0.3285527891897315,24.148370743524595,141.73063459517178,24.148370743524595,24.438984308707923,25.11604104108995,26.554887723619217,29.724668828686042,33.98777285948082,40.37201553398966,49.37190589350944,53.20035044543498,53.67336306202726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.045051248513096616,0.2769877357863246,0.0
2185,6,84.68,24.63,51.27207482333233,34.502470497263886,35.118658615643604,0.01665783121539582,114.07031472046535,330.0777716451994,-122.6169015264282,11.332936268963051,0.0,0.0,9.88047153612434,9.88047153612434,241.6208000344211,51.27207482333233,53.67168995397074,56.053660104430136,0.01665783121539582,0.04593395112983672,1.0003896178773979,0.15729967928191407,27.23378941916846,330.0777716451994,27.23378941916846,27.521444373926705,27.596839874344955,27.668133234635203,28.028351995081003,29.920710723800187,33.57199630842502,39.95708485213708,48.25861646757208,51.27207482333233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11660481850777075,0.0
2186,7,306.9,27.79,43.309965802723205,35.452284745705775,34.22914274255378,0.0,440.79631867603996,421.6887920399187,-54.95823989304577,7.611306397886484,0.0,3.1026887948623894,15.409815575174921,12.359956242588213,373.73478844937557,43.309965802723205,51.262885421521446,55.73238071577577,0.0,0.016598622555411897,1.011885838115699,0.0,32.27138659638463,421.6887920399187,32.27138659638463,33.26866201545718,33.44534377335723,33.61439538066675,33.7798636985985,34.001988501735056,34.15452864932271,34.4854312452716,38.225245582623906,43.309965802723205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,41.79969684529536,40.597596846466296,39.465287153064544,0.0,782.688125527218,309.3069552128357,106.37966473294104,7.005918629330616,0.0,67.5305220329481,15.409815575238177,0.0,309.30695521283565,40.33540236517196,43.22263447192016,41.41274595796714,0.0,0.0,1.4782610898007629,0.0,38.44192437243457,309.3069552128357,38.44192437243457,40.066966404504655,40.290989364136585,40.50499267650212,40.7165139854431,41.00660073855468,41.21454512159136,41.41861227671803,41.61694910990639,41.79969684529536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,51.27080038154704,49.49829186665713,47.56975451039458,0.0,1066.7499985858242,267.65505606239276,164.6536941535077,11.697503126207975,0.0,2.9287227914792093,9.88047154288942,7.616196814310591,238.69207740837385,42.12078652945454,51.27080038154704,48.788783205087306,0.0,0.0,2.2656585291979905,0.3669345253709235,46.77576049992918,267.65505606239276,46.77576049992918,48.55124795369545,48.888431903744085,49.216637388624235,49.54274938426535,50.00505736515732,50.325765752493865,50.64339231464721,50.95850592480777,51.27080038154704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,63.259497370999256,60.854544660015556,55.57483926015815,0.037419630079074534,1220.5102669886628,160.48233065501302,245.495205114669,19.984060533368194,0.0,0.0,4.061983745779343,4.061983745779343,99.33329181645404,51.55135611875441,63.259497370999256,55.632655808687026,0.0,0.037419630079074534,3.30570240499825,1.406978401171183,58.1547439871036,160.48233065501302,58.1547439871036,59.41640564295749,59.81144434241746,60.22721900762711,60.66954633073901,61.156059458507244,61.6404134280453,62.15202393373794,62.69153469224387,63.259497370999256,0.0,0.011662107303130151,0.017079426442581962,0.02301961773618461,0.0,0.039565949331659994,0.0476937645443696,0.056588640852081915,0.06632790434351357,0.0
2190,11,997.1,37.24,71.23764418087508,68.23214159288155,56.16805956072584,0.3340297803629184,1268.0356883644074,54.964260481524754,668.8543693386559,28.038003487446026,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,63.294260111540964,71.23764418087508,56.35384442491369,0.03771907219282694,0.3340297803629184,4.49073582939378,2.5920118255667135,65.58132929354574,54.964260481524754,65.58132929354574,66.08905566403656,66.69117113205137,67.32295294082334,67.98543299108756,68.23682973723231,68.93404837977307,69.66652173017212,70.43388404083743,71.23764418087508,0.0,0.2478905183702653,0.2694669176303551,0.2924372073238135,0.0,0.3391603340433352,0.366555486325857,0.3957757863899566,0.42692221245684614,0.0
2191,12,1006.35,38.21,71.82098854818075,68.03557677071957,57.524085758722876,0.7699468422670255,1019.4484241931118,10.123219429740416,992.8277868089624,30.250221893929865,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.24854645197775,72.00773678589495,60.88934451932186,0.33469036397451934,0.7699468422670255,5.469810812263428,3.571086808436362,65.38151222962924,10.123219429740416,65.38151222962924,65.38151222962924,66.04707169636363,66.83406213383137,67.6707530882178,67.6707530882178,68.51976322052003,69.4806826948876,70.53678661696908,71.82098854818075,0.0,0.5413358694496799,0.6015216187902056,0.6684590277730409,0.0,0.7798026204476969,0.8565062843369983,0.9420024750715561,1.0,0.0
2192,13,913.0,38.56,72.00114124755243,70.36999837145709,61.06723640649789,0.990045763999069,755.1290386102016,1.6564445533765417,559.3628070911232,30.78024389944653,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.54510558279294,72.01133328937145,62.021782396289254,0.7707924345704462,0.990045763999069,6.192503162420951,4.293779158593884,66.83690797248597,1.6564445533765417,66.83690797248597,66.97721508647946,68.9235751030505,71.19016193611827,71.4844265935375,71.70867082923618,71.80248633208313,71.87643526484092,71.93856184253788,72.00114124755243,0.0,0.9303203479934837,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2193,14,756.4,38.33,72.03658012855063,70.99035303316758,62.078329646123485,0.9999999999999998,125.20925003549146,6.619680123854089,42.58406883834168,32.60192589901301,0.0,0.0,0.1184502376456701,0.1184502376456701,2.8966270566718295,71.96722675212247,72.1157227170679,62.38232439923821,0.9900867211988733,0.9999999999999998,6.278490806433663,4.3797668026065955,68.52618780371206,6.619680123854089,68.52618780371206,70.17203466941147,71.05310396667446,71.29858370035691,71.47617942568452,71.47854256388072,71.569857033355,71.68613225149164,71.83680270986751,72.03658012855063,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2194,15,539.08,37.54,72.05244609050182,71.44177652260606,62.078329646123485,0.9999999999999998,113.72184894889271,48.338838709537626,0.0,33.798830142630074,0.0,0.0,0.8652275087027939,0.8652275087027939,21.15860180358949,71.9656513884321,72.0540056209547,62.38232439923821,0.9999999999999998,0.9999999999999998,6.310074986530408,4.411350982703341,69.90427421768531,48.338838709537626,69.90427421768531,71.27172568634998,71.43200502425606,71.53626316070859,71.63229265536697,71.76299626871919,71.85174519262237,71.93642276380484,72.00960035262345,72.05244609050182,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2195,16,288.35,36.26,71.46614367614546,69.80501024572371,62.078329646123485,0.9999999999999998,147.4466914983692,227.76696472162288,0.0,34.197296364542204,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.46614367614546,72.04644062511223,62.38232439923821,0.9999999999999998,0.9999999999999998,6.195557416942624,4.296833413115558,64.93454857747754,227.76696472162288,64.93454857747754,67.62794430324391,69.56151094944795,70.5216000853448,71.20985543774216,71.2107705568727,71.23364805134413,71.29566127454434,71.37050447150499,71.46614367614546,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2196,17,67.05,34.21,70.71297530937271,60.88779875836482,60.62616054173742,0.9818696143600245,19.15986500884986,682.3498407228616,-69.65010313506123,30.359459571189962,0.0,0.0,12.451408039883649,12.451408039883649,304.4914568249272,70.71297530937271,71.45878731130088,62.38232439923821,0.9818696143600245,0.9999999999999998,5.502007981657531,3.689667653856109,37.57092131647596,682.3498407228616,37.57092131647596,49.40875966186437,55.64340842578459,60.413114674379514,66.63440657368375,68.4860816401582,69.58780043855224,70.17380576276223,70.47095474091667,70.71297530937271,0.0,0.8730873005201726,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2197,18,0.0,31.49,65.20154157404886,48.62200252742465,58.48653573573555,0.8077280718550448,0.0,1265.0105461499436,-429.08192182580785,22.256929267619967,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,65.20154157404886,70.71085633069542,62.021782396289254,0.8077280718550448,0.9817954721854585,4.214740506240177,2.6249874711317274,25.47978767215831,1265.0105461499436,25.47978767215831,32.93506324653688,40.704602912603455,46.279724444198216,50.50249796864615,53.84076725196863,56.806307981255145,59.29257458694916,61.35806983784762,65.20154157404886,0.0,0.2970396463612386,0.5815491082393989,0.7841281357756195,0.0,0.991379612609058,1.0,1.0,1.0,0.0
2198,19,0.0,30.57,55.0835576571212,41.1339773634264,53.48486332436203,0.518556473042389,0.0,1252.1033906498922,-741.9466505678641,13.748508275688058,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.08355765712119,65.17982744310284,61.93553680717255,0.518556473042389,0.8072801990817939,2.948888607314809,1.5651442935819686,24.187507750983166,1252.1033906498922,24.187507750983166,26.808918909676574,32.91501591900877,37.89133076012156,40.34935086070315,45.31471929877423,48.913216190035826,51.50042111052069,53.36768667186112,55.0835576571212,0.0,0.0,0.03365562525560001,0.29803368546024767,0.0,0.6677351521753578,0.8004107012647084,0.886776937877896,0.9432832092629134,0.0
2199,20,0.0,29.52,52.53664312656086,37.766427535984576,46.15575233389315,0.30993915026802454,0.0,836.1369545746062,-610.8555184423473,10.331691503252719,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.53664312656087,55.07541867030617,57.38603956156841,0.30993915026802454,0.518026419513492,2.102419961237066,0.9637922738835283,24.052192340539893,836.1369545746062,24.052192340539893,24.582557723612904,26.458155059830663,31.163848044800556,34.85995953555546,40.41009840926619,45.05088493738547,49.17286750141329,51.81988389123748,52.53664312656086,0.0,0.0,0.0,0.0,0.0,0.28005902790025144,0.4691107302694296,0.6458611387286822,0.7745431549778083,0.0
2200,21,0.0,28.22,52.384036760132275,36.66422141964727,42.70266992989401,0.18613007443940166,0.0,411.79500443274,-344.3123626433893,9.634028691163248,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,52.33370581108121,52.53434884427963,57.048495462107326,0.18613007443940166,0.30968352727000076,1.6809909281132962,0.670161097984502,24.048220383892975,411.79500443274,24.048220383892975,24.301423846655343,25.196509409988572,27.47659147951225,30.90013975484403,38.97076757186517,45.22092379279672,49.287777525061514,52.36762323860432,52.384036760132275,0.0,0.0,0.0,0.0,0.0,0.0,0.22961271656541943,0.4474042622787119,0.6258935422316805,0.0
2201,22,0.0,27.07,53.19820531230941,36.8364624218173,40.699759162250025,0.13229841399085313,0.0,137.36831243792,-159.89474562914853,10.475463403868112,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,52.3819832218719,53.19628118783493,56.751394876632745,0.13229841399085313,0.1860173120625069,1.5331471522716291,0.5701864459959108,24.077569121469814,137.36831243792,24.077569121469814,24.310956619943397,25.074896048939376,26.921407934405845,30.002479579599814,37.063799718755895,47.19955032437985,51.582949719263034,53.19820531230941,53.19820531230941,0.0,0.0,0.0,0.0,0.0,0.0,0.05788976548706816,0.34164070995985757,0.5265584224890463,0.0
2202,23,0.0,26.28,53.703335145281834,37.262941072951655,39.79535949924579,0.1084745715564264,0.0,29.69370838183064,-71.12876841518323,11.596164096390268,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,53.19748252456522,53.70195967097137,56.55288209322265,0.1084745715564264,0.1322304134616616,1.4918572797933827,0.5316755676433434,24.121601537531358,29.69370838183064,24.121601537531358,24.38601880007913,25.18548962335539,27.001365487524914,30.072133223360403,37.27868392518988,48.991609115977276,53.323313929745346,53.703335145281834,53.703335145281834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2861606232276243,0.4731613776673605,0.0
