hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,26.096200224614005,24.51819348081995,24.426574196712775,0.0,0.0,0.0001553848048289308,-0.9220450908661806,4.893163259189126,0.0,0.0013291846995635889,6.070771526896329e-05,0.0,0.00015538480482893082,26.09620022461401,26.246098168206675,25.660782274793664,0.0,0.0,0.047720995932151095,0.0,23.785175619840754,0.0001553848048289308,23.785175619840754,23.814224496303602,23.838401797580694,23.897562408962344,24.032454650377208,24.216916850229143,24.52260211783887,24.964051097056604,25.54010216773534,26.096200224614005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,25.95133534173292,24.458170361362626,24.38545539255478,0.0,0.0,0.003253319875134946,-0.8353865473547757,5.031695410801275,0.0,0.03006928345175816,0.0013626435871167979,0.0,0.0032533198751349465,25.951335341732918,26.094644441619018,25.58316528458075,0.0,0.0,0.0426860472014758,0.0,23.72261176244184,0.003253319875134946,23.72261176244184,23.76864180090681,23.798600724942357,23.862651036636514,24.00502319703799,24.184849078725847,24.48887382256051,24.9244384631017,25.47276399043837,25.95133534173292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,25.811225958655154,24.39685031113589,24.34157359148859,0.0,0.0,0.04357489453111706,-0.8915207296285357,5.138248744043216,0.0,0.4360012166212696,0.01961105217337,0.0,0.04357489453111706,25.811225958655157,25.949834971204822,25.517619532461516,0.0,0.0,0.03750422356290498,0.0,23.66023961903789,0.04357489453111706,23.66023961903789,23.720902005555253,23.757500041358707,23.826569377446134,23.97537958052799,24.15084938380674,24.45169985102113,24.878665317784076,25.39713983662149,25.811225958655154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,25.669593505320655,24.331556749370414,24.29106183184418,0.0,0.0,0.37246473258197677,-1.02621769660472,5.222065562293754,0.0,4.052974588855399,0.18096714870606712,0.0,0.37246473258197677,25.669593505320655,25.809712678043567,25.445601098921877,0.0,0.0,0.03190969326802645,0.0,23.602951062173485,0.37246473258197677,23.602951062173485,23.670572828909712,23.714306732169252,23.787831628647854,23.94154790885166,24.111164338783787,24.404740301005646,24.818224037568452,25.30497746486841,25.669593505320655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,25.498853132503466,24.248559379324522,24.217400203409984,0.0,0.0,2.009311398267423,-1.4965399580620835,5.294201268166285,0.0,24.17465707075517,1.0707271688699929,0.0,2.009311398267423,25.498853132503466,25.66779327478624,25.35935346324204,0.0,0.0,0.024606180601595973,0.0,23.577388888747933,2.009311398267423,23.577388888747933,23.615830263773166,23.663048377075896,23.73747699589942,23.891963681626216,24.046522297723843,24.3155213286793,24.69813736070413,25.147094448785847,25.498853132503466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,25.21005183221261,24.11810406839018,24.086648749589536,0.0,0.0,6.542006742765878,-2.6564003454226985,5.24179643288499,0.0,92.79127379356281,4.061983284507146,0.0,6.542006742765879,25.21005183221261,25.495992240256513,25.22403461374264,0.0,0.0,0.012822377425956454,0.0,23.620684290670802,6.542006742765878,23.620684290670802,23.620684290670802,23.620684290670802,23.66113305321494,23.797374759247095,23.919930834354872,24.12493916546132,24.429858730727542,24.814259797335676,25.21005183221261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,24.698334266498456,24.120626010638226,24.033459659711944,0.0,14.700319898514795,11.243641101789185,-1.080611439453493,4.360840671610989,0.0,230.37715893262936,9.880471536124386,0.0,11.243641101789185,24.698334266498456,25.204735449764716,24.944774519127797,0.0,0.0,0.011918215551090268,0.0,23.93436362916627,11.243641101789185,23.93436362916627,23.94671901676084,23.956285436893026,23.965560542324422,23.97454640186274,23.985898482282053,23.994035652843525,24.096464097272296,24.330146360284925,24.698334266498456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.228868354349817,25.049766713031833,24.844252590188013,0.0,100.91574157656386,15.972380965873906,16.47240285022429,3.4629376503041907,0.0,360.8650962783637,15.409815575174942,0.0,15.972380965873906,24.6154287571252,25.228868354349817,24.98673787198004,0.0,0.0,0.09339863851147562,0.0,24.809707755869507,15.972380965873906,24.809707755869507,24.93703295050917,24.973592032015578,25.009378609843637,25.0448227296792,25.093974289548925,25.12855124239262,25.16263085225995,25.196104138950297,25.228868354349817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.055539047492807,26.72599330878417,26.364594485652617,0.0,193.10783003670713,42.15574668654099,30.887891631543532,2.7857515801942614,0.0,334.68173055924285,15.409815575238177,0.0,42.15574668654099,25.313951886201306,27.055539047492804,26.59824026205185,0.0,0.0,0.2415649702814561,0.0,26.24185844602754,42.15574668654099,26.24185844602754,26.538734910037668,26.603268745215864,26.666148216312312,26.728494258360172,26.815991182307016,26.876919459991,26.937101869997704,26.996647443537658,27.055539047492807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,29.945384331248796,29.42839313238891,28.82181790415947,0.0,297.23302525313244,54.713322714365496,49.921962218989286,3.5223272784391626,0.0,186.90747748548722,9.88047154288942,0.0,54.713322714365496,27.163323023423246,29.945384331248796,29.18946315131864,0.0,0.0,0.48056234554178584,0.0,28.707741807899943,54.713322714365496,28.707741807899943,29.120523038793923,29.222164421523075,29.32173480809903,29.42069625714739,29.56104236814711,29.65838310638082,29.754798923928966,29.850473098222594,29.945384331248796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,32.79691765560305,32.26365628627204,31.582532970610742,0.0,295.269298416654,35.46334628516,56.08782343793681,5.346833958116533,0.0,63.86994553129518,4.061983745779406,0.0,35.46334628516,29.990051498097607,32.79691765560305,31.971163532123366,0.0,0.0,0.735021463715181,0.0,31.590704314643908,35.46334628516,31.590704314643908,31.91811079092107,32.02505856309744,32.13050323076102,32.23546966714402,32.38523541533882,32.48910101017486,32.59223383061901,32.694841881744026,32.79691765560305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,34.952451000872834,34.52732885395371,33.95336507642771,0.0,226.56617063349785,12.332860720255107,48.166800756799454,7.686974793581229,0.0,13.851600902152942,1.070747335130462,0.0,12.332860720255107,32.794340648407434,34.952451000872834,34.272501763744955,0.0,0.0,0.9415677988348294,0.0,34.04257493526995,12.332860720255107,34.04257493526995,34.230336405692846,34.317678910463364,34.40418681745268,34.49033712814558,34.61306850992157,34.69854674968154,34.78351334966869,34.86814670778963,34.952451000872834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.26461206603451,36.839281775785544,36.25146932539276,0.0,221.0780440122995,2.5752273307043643,46.68923168648873,10.056079755044394,0.0,1.8640358814506268,0.18153244175506972,0.0,2.5752273307043647,34.98705823818432,37.26461206603451,36.573759595750374,0.0,0.0,1.1500145357613807,0.0,36.38553978421461,2.5752273307043643,36.38553978421461,36.52937963791691,36.6178220426336,36.70575049179523,36.793416593957424,36.91830252622116,37.005433538879764,37.092109878451815,37.178503570226546,37.26461206603451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,39.02051321142313,38.67194178688369,38.196673728172286,0.0,180.53830593063753,0.4907002043306145,39.519573178567406,12.304612187803736,0.0,0.23733723084051503,0.02977124963751734,0.0,0.4907002043306145,37.27089181582685,39.02051321142313,38.463162142790225,0.0,0.0,1.3177575292998998,0.0,38.30427010948667,0.4907002043306145,38.30427010948667,38.4159562895209,38.488861405126165,38.561315391949954,38.633505654279375,38.73550506901386,38.80722663537379,38.87856172606868,38.94965573999606,39.02051321142313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,39.4501929272739,39.301423068831994,39.12348799949795,0.0,78.86831683170762,2.0917677318321526,18.829540158482853,13.904882995952644,0.0,0.8048593248396787,0.11845023764567016,0.0,2.0917677318321526,38.9712043921384,39.4501929272739,39.24038702193041,0.0,0.0,1.380629195403835,0.0,39.136339262600956,2.0917677318321526,39.136339262600956,39.19503581524258,39.226374475071694,39.25732709499832,39.288051550224694,39.329577053400705,39.36001045399277,39.390225555877066,39.42028406762335,39.4501929272739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,39.557214355596585,39.48078266857917,39.439803477336696,0.0,49.49220961283286,15.595303746300186,6.426395424614191,14.921482681891828,0.0,5.563298057289321,0.8652275087027939,0.0,15.595303746300186,39.408636284960174,39.557214355596585,39.49001728068351,0.0,0.0,1.399604618588483,0.0,39.3488395664967,15.595303746300186,39.3488395664967,39.44663068738319,39.46067136971787,39.474208379502464,39.48764896669829,39.50428610208428,39.51761325157433,39.530865040924695,39.54406503040357,39.557214355596585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,39.325009507679816,38.296973341817825,39.14061659464943,0.0,0.0,73.70259737602362,-6.078403836394465,15.201906234547582,0.0,26.533897209935336,4.098917938755161,0.0,73.70259737602362,39.32440130683804,39.554569618450806,39.50092715340929,0.0,0.0,1.3107001149779154,0.0,34.179656054940395,73.70259737602362,34.179656054940395,37.57067923396212,38.81463720980238,39.17573832631683,39.325009507679816,39.325009507679816,39.325009507679816,39.325009507679816,39.325009507679816,39.325009507679816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,39.104321078894884,35.52676851461191,37.12090696526108,0.0,0.0,220.77365325834322,-41.03325202432102,14.079039301029237,0.0,83.71780356658053,12.451408039883749,0.0,220.77365325834322,39.104321078894884,39.322324293850855,39.37522838203757,0.0,0.0,1.0758474224185506,0.0,27.049597395381863,220.77365325834322,27.049597395381863,30.181544226867544,33.25433074143962,35.6976629159534,37.823987085056125,38.54187051240422,38.895728174457695,39.05068052445169,39.10337175706026,39.104321078894884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.642213717329824,30.767339555773894,32.60793625946842,0.0,0.0,413.45514242724073,-91.68737013213442,11.229213707081685,0.0,179.61323173727178,24.252031236852616,0.0,413.4551424272407,37.642213717329824,39.10142696292928,39.1666951678397,0.0,0.0,0.6511630662842318,0.0,24.269064795723104,413.45514242724073,24.269064795723104,24.940114497621277,26.019182156285567,27.506256871550196,30.146918517498666,32.028618311812224,33.763386785585,35.245555216285496,36.43395185495606,37.642213717329824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,31.660557397935435,26.663325162872535,27.63130820692416,0.0,0.0,381.0578078286541,-101.10722360282767,7.189834333854158,0.0,359.5949604760408,30.28712178067374,0.0,381.0578078286541,31.660557397935435,37.5995767731913,37.6040326759877,0.0,0.0,0.26291542412173874,0.0,23.97622747765344,381.0578078286541,23.97622747765344,24.062798788964542,24.253025057981763,24.597239695614768,25.327609046153913,26.16562286221116,27.20054775378189,28.39457019776398,29.708730673940817,31.660557397935435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,27.600379520812293,25.054482762718727,25.32229745493921,0.0,0.0,154.74292762474786,-46.910812690315986,4.731739855112186,0.0,438.325446530643,24.25203123647955,0.0,154.74292762474786,27.600379520812293,31.6081351238028,31.754968345453612,0.0,0.0,0.10344075664188979,0.0,23.954168989141905,154.74292762474786,23.954168989141905,23.96517512694145,24.005534816182227,24.09772076161352,24.31084209779739,24.61158881621253,25.048788005057972,25.636403422576457,26.3875971271115,27.600379520812293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,26.24771165611047,24.601413842962025,24.615754414871077,0.0,0.0,42.07877276534825,-14.35441917357451,3.974950260646844,0.0,262.4126832828558,12.451408008121792,0.0,42.07877276534825,26.24771165611047,27.582662988368437,27.453989763703017,0.0,0.0,0.05738703361588797,0.0,23.937446262808184,42.07877276534825,23.937446262808184,23.937446262808184,23.951024806767702,23.995176036438508,24.10705899526333,24.274618345055856,24.54231120845801,24.92722055414222,25.44995154964121,26.24771165611047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,25.83049048112344,24.46585895778871,24.40500596758498,0.0,0.0,9.820134381842513,-4.281652186727232,3.9457161385508885,0.0,90.41631779664533,4.098916204608886,0.0,9.820134381842513,25.830490481123437,26.24272033474037,25.866123142052786,0.0,0.0,0.04362118309550047,0.0,23.905842893808675,9.820134381842513,23.905842893808675,23.905842893808675,23.916362186135164,23.95320752876707,24.047237626595432,24.189086953629282,24.4203431379455,24.758094627917913,25.222533210826867,25.83049048112344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,25.655301146297028,24.404200018488922,24.3297413877933,0.0,0.0,1.7818337901084942,-1.5291061775209425,4.061285922343214,0.0,19.375283443976656,0.8651668009875285,0.0,1.7818337901084942,25.65530114629703,25.828534692830875,25.37573879455057,0.0,0.0,0.03777806338305886,0.0,23.860058773519796,1.7818337901084942,23.860058773519796,23.868995598690155,23.882442029185786,23.921618569721772,24.01808581206741,24.155324039283585,24.382133479321887,24.713474841394724,25.161019854738658,25.655301146297028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,25.53513680009391,24.356557038614987,24.291346912909532,0.0,0.0,0.00011469895601401469,-0.7800379526459356,4.113299765747675,0.0,0.0013698705483785056,6.070771526896329e-05,0.0,0.00011469895601401469,25.53513680009391,25.654001430649426,25.220838443995678,0.0,0.0,0.03366464891835854,0.0,23.806846760229213,0.00011469895601401469,23.806846760229213,23.83118463924481,23.848529231586834,23.89224576018931,23.99568753946059,24.130681689467174,24.359042741044448,24.69019708017208,25.122233317750663,25.53513680009391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,25.422031305327703,24.30806849385373,24.2567691471892,0.0,0.0,0.0023900365062742507,-0.7024961185485602,4.092643170162774,0.0,0.030932566820618866,0.0013626435871167979,0.0,0.0023900365062742507,25.422031305327703,25.53392271742293,25.15782170781165,0.0,0.0,0.029569615711690034,0.0,23.755267517145114,0.0023900365062742507,23.755267517145114,23.793523938120025,23.81570754333191,23.863423490136036,23.972424692461825,24.10396214819242,24.330922726515837,24.657500611889084,25.06821625204494,25.422031305327703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,25.313205587417286,24.25902126259744,24.22074462798772,0.0,0.0,0.031868920373541734,-0.731888957670031,4.131646041465772,0.0,0.44770719077884524,0.01961105217337,0.0,0.031868920373541734,25.313205587417286,25.420866485294543,25.10445057894523,0.0,0.0,0.025406100749860383,0.0,23.70461073891174,0.031868920373541734,23.70461073891174,23.75447737566349,23.78215116441259,23.83394084650049,23.947773209328687,24.076044977239306,24.30047836651403,24.62040827217969,25.00825062111309,25.313205587417286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.20422362874353,24.207751542620716,24.18022325728454,0.0,0.0,0.2711710461252906,-0.8232488434182429,4.139201877316774,0.0,4.154268275312086,0.18096714870606712,0.0,0.27117104612529064,25.20422362874353,25.312041558985314,25.04683417906748,0.0,0.0,0.020995727826415417,0.0,23.659200582328985,0.2711710461252906,23.659200582328985,23.714037709637616,23.747573481405702,23.80299581052869,23.920345184259954,24.0444933006982,24.263312665877336,24.572896224851103,24.936542462393152,25.20422362874353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,25.074904811986546,24.144546480878404,24.122977455245245,0.0,0.0,1.4561176202955237,-1.163029273234766,4.129100794188843,0.0,24.727850848727066,1.0707271688699929,0.0,1.456117620295524,25.074904811986546,25.202860464693625,24.979054724050627,0.0,0.0,0.015410509411942297,0.0,23.641473414873573,1.4561176202955237,23.641473414873573,23.671079192718928,23.707456277858586,23.76385993862427,23.88146085900019,23.99514307990817,24.195345255408327,24.481453185177678,24.816530040098673,25.074904811986546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,24.85759127809135,24.046779042871368,24.023881119841235,0.0,0.0,4.709010492994349,-2.0132819322899005,4.144642934942192,0.0,94.62427004333438,4.061983284507146,0.0,4.709010492994349,24.85759127809135,25.07275371838493,24.87525640785036,0.0,0.0,0.006556855984024763,0.0,23.67800727140877,4.709010492994349,23.67800727140877,23.67800727140877,23.67800727140877,23.705156571550912,23.808129236365904,23.89893955357577,24.05128257239145,24.278753480738455,24.565421396461936,24.85759127809135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,24.55280656289223,24.461729610077228,24.348356396977245,0.0,47.592769589183916,8.122443495896116,6.592173265230996,3.8458278549485176,0.0,233.49835653852244,9.880471536124386,0.0,8.122443495896116,24.55245668080424,24.853599216449364,24.66401184516033,0.0,0.0,0.042181354222372645,0.0,24.343266034571894,8.122443495896116,24.343266034571894,24.394730378110967,24.416229298672814,24.437274471741716,24.45795308273057,24.485703349338372,24.505312033889208,24.524093426368978,24.54106570985327,24.55280656289223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.659132725134963,26.309013449565658,25.90838779859847,0.0,198.68086359784505,33.8389615067931,31.694239972487267,3.9010747316632135,0.0,342.9985157374443,15.409815575174942,0.0,33.83896150679308,24.674180934886458,26.659132725134967,26.16247331985004,0.0,0.0,0.20312218158175763,0.0,25.828884479371663,33.8389615067931,25.828884479371663,26.095493437082435,26.165457500843022,26.233989423116707,26.30200657053053,26.397476481656042,26.464007047576143,26.529750519562427,26.594810891757447,26.659132725134963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.060452684483387,29.44020172162498,28.768317006050765,0.0,366.5243357286492,84.567276020088,58.103498757216954,4.777645286102539,0.0,292.2702012256959,15.409815575238177,0.0,84.56727602008796,26.815141485420195,30.060452684483387,29.204546365081075,0.0,0.0,0.48030159600422445,0.0,28.51270665305683,84.567276020088,28.51270665305683,29.094836910448933,29.21553695058099,29.33300204924523,29.449465947920828,29.61296994208811,29.726780393695513,29.839196392282044,29.950430361027326,30.060452684483387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,35.65128205268205,34.65266818807714,33.48561885866649,0.0,575.1122204138788,107.32809352569313,95.83864580167173,7.251389005817015,0.0,134.29270667415958,9.88047154288942,0.0,107.32809352569309,30.272972790197983,35.65128205268205,34.19429874789595,0.0,0.0,0.940834333886598,0.0,33.25552373296281,107.32809352569313,33.25552373296281,34.06031280114361,34.25635800877209,34.44838433723439,34.63925145422828,34.90989592244087,35.09765390043233,35.28363567521238,35.4681926582701,35.65128205268205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,42.7070146975328,41.449955786950355,39.82630937300747,0.0,689.992669637392,73.65247392902528,128.82007794455345,11.942836751643606,0.0,25.680817887429903,4.061983745779406,0.0,73.65247392902528,35.83012786800203,42.7070146975328,40.74407220337352,0.0,0.0,1.5452316928433294,0.0,39.89535487151615,73.65247392902528,39.89535487151615,40.622448167838144,40.87548621534886,41.125378337527124,41.37428707505686,41.72998323266267,41.97641083943462,42.22116041976051,42.4647067618481,42.7070146975328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,50.617171037802386,49.21120030460439,47.27672826958789,0.0,741.3622013403366,28.63587830192551,151.36577645704833,18.339302991694538,0.0,0.2847448232048199,1.070747335130462,0.814214119422122,25.899716799203276,42.863465574257,50.617171037802386,48.32975586467606,0.0,0.0,2.2396187128900205,0.3408947090629529,47.648698586802965,28.63587830192551,47.648698586802965,48.21309395602397,48.5025434946049,48.789907893024974,49.07641589870263,49.48680509343033,49.77134864267887,50.054316379889514,50.3362653883929,50.617171037802386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,56.688298882757316,55.52199014412567,53.863801182097966,0.0,606.5861678768899,6.269080694448025,133.8256841422575,24.952299498892806,0.0,0.0,0.18153244175507025,0.18153244175507025,4.439263212154978,50.64074660119597,56.68829888275732,54.75409964087588,0.0,0.0,2.8149835005735677,0.9162594967465011,54.279053656146786,6.269080694448025,54.279053656146786,54.67098553212668,54.913815196848375,55.15504017975329,55.39537491526687,55.73957513235834,55.97818315476391,56.21558410504258,56.45229026147134,56.688298882757316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,62.24584798372806,60.78282132362315,55.67689334585583,0.08844667292791576,633.2607640886822,1.2451016147092384,232.6884828825686,31.24921440083674,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,56.71037629579834,62.24584798372806,55.742763077552866,0.0,0.08844667292791576,3.4157499486468783,1.5170259448198107,59.52569422539045,1.2451016147092384,59.52569422539045,59.73154055603532,60.01437307619244,60.312076236962355,60.62505200064847,60.811830484742174,61.144080756575526,61.49359545661254,61.86058608151591,62.24584798372806,0.0,0.05813237072494243,0.06528399820277607,0.07298313495201084,0.0,0.090700714563578,0.10021699752654144,0.11042795574912731,0.12138153877643428,0.0
6153,14,419.9,26.83,61.616894699631835,60.366057474634026,55.96460471776752,0.2323023588837616,334.22025123236176,5.228142444191821,324.39383484921177,33.75746652048603,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,61.616894699631835,62.24482616571725,56.06802788815876,0.08872568186622833,0.2323023588837616,3.71098459091473,1.8122605870876631,59.577046033236215,5.228142444191821,59.577046033236215,59.625289469886596,59.81925402773117,60.02201939165529,60.23328285546379,60.244205288153054,60.46351985935293,60.69290907593495,60.93177599966284,61.616894699631835,0.0,0.18417685460744804,0.1971173005061943,0.21080368129522142,0.0,0.2342862172470804,0.24953273565141856,0.26618577879958955,0.2840139440793791,0.0
6154,15,222.95,26.07,60.61388265689002,57.726631108857354,56.10755646242636,0.30377823121317654,46.68056522155282,37.402112074090994,161.17772592769282,32.77015545998907,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,60.61388265689001,61.615728735719095,56.21409166994825,0.23253720230368402,0.30377823121317654,3.6874928886022524,1.7887688847751848,56.99345142657055,37.402112074090994,56.99345142657055,57.103375776316255,57.13920482348954,57.174568733354604,57.20790786526082,57.20790786526082,57.20790786526082,57.21354393457388,57.245748336001824,60.61388265689002,0.0,0.2519751441105565,0.2657402314126049,0.28042729190557897,0.0,0.3087777295459754,0.3232181319039657,0.33926325463942925,0.3570458349741252,0.0
6155,16,133.48,24.97,58.642776149793136,54.64829129137886,56.12128588558694,0.3106429427934697,0.8816314401494676,169.71303548745172,15.47988944523467,31.067040752482878,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,58.642776149793136,60.61002987577628,56.2423189751997,0.30383719807992093,0.31342518783419876,3.4875944438027173,1.58887043997565,45.95419408681467,169.71303548745172,45.95419408681467,53.39657820100359,55.39009751992222,55.89427324079525,56.23954370822763,56.23954370822763,56.23954370822763,56.23954370822763,56.35014218653872,58.642776149793136,0.0,0.22855647614904084,0.2696282341066881,0.2897207414198796,0.0,0.324419014223592,0.3379759835125713,0.3530406625426639,0.37115948759985234,0.0
6156,17,21.27,23.4,56.48550361787485,49.62156203501011,55.22767471614097,0.24661267082506,0.0,483.49996807042174,-159.94117682132287,28.140058822350827,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,56.48550361787485,58.63654518374554,56.24294454566975,0.24661267082506,0.31061813792427356,2.975954416910005,1.262052501340116,30.697592071006376,483.49996807042174,30.697592071006376,41.3053259629798,48.36727036900471,52.11143164362452,54.266084489855075,55.24056122039669,55.6765301679132,55.86872178271714,55.98575438971758,56.48550361787485,0.0,0.0,0.13502219904328985,0.22890214205953685,0.0,0.3146246719204381,0.3318753122151194,0.34797143538546066,0.3678929351515754,0.0
6157,18,0.0,21.91,54.47244712738526,41.27465729163052,48.7115354615908,0.15662165179917836,0.0,892.6905297804143,-331.6572644739749,22.964131446902496,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,54.47244712738526,56.48240297540116,56.23576400575689,0.15662165179917836,0.24653004306119855,2.0602997556829252,0.7040079683626138,24.655012830609845,892.6905297804143,24.655012830609845,26.564204958020078,30.438806531109783,36.64600171847056,42.079180216426145,46.49562013317646,49.64183728539149,51.84737456730568,53.361208063756756,54.47244712738526,0.0,0.0,0.0,0.0,0.0,0.19785936555490308,0.2585166672487586,0.3017896544058748,0.33818587538471195,0.0
6158,19,0.0,21.41,48.042513389715296,33.42927527941906,40.44744943649367,0.034996197712563716,0.0,970.2355264378405,-437.2193630101978,15.891822529687289,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,48.042513389715296,54.465526043796054,56.176117894421736,0.034996197712563716,0.15647460051671178,1.0741724067155216,0.19501605427105037,24.002419054121603,970.2355264378405,24.002419054121603,24.247734290980368,24.869333733228746,26.14454129622739,28.57278545407552,32.32668621272273,37.601219047202825,42.28636500984419,45.76366720077756,48.042513389715296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0733042751590396,0.17166910882890643,0.0
6159,20,0.0,20.99,40.45731271037391,28.863011209210423,30.588931632284286,0.0,0.0,586.6137377665874,-277.78395714030717,10.652280314240718,0.0,28.968514480850295,24.252031236479617,12.42074516451647,564.0998596745393,40.45731271037391,48.03187068885782,55.842460609924046,0.0,0.034850421041114715,0.4769063886346991,0.0,23.957491058825262,586.6137377665874,23.957491058825262,24.000248970407757,24.140422108834827,24.474035247369653,25.20714932877693,26.416279801880272,28.417917233131295,31.514778908235954,36.04074182070239,40.45731271037391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,34.90551777831555,26.978756052039152,26.986397615345737,0.0,0.0,197.5258715863623,-73.19056367919327,7.498005211615382,0.0,106.96558446184177,12.451408008121792,0.0,197.52587158636229,34.90551777831555,40.39351403460163,43.477419756787725,0.0,0.0,0.27188251183672063,0.0,23.9383955469862,197.5258715863623,23.9383955469862,23.95049422615485,24.012524831356693,24.177891706963486,24.5659115434058,25.22380415065411,26.386288511525525,28.263396506820573,31.098011517226578,34.90551777831555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.080311314834134,26.47238922508536,26.075850703555936,0.0,0.0,47.5869259601359,-18.499045787464468,6.34045138672269,0.0,52.649526218351966,4.098916204608886,0.0,47.58692596013589,33.080311314834134,34.88371392965638,33.43676844301802,0.0,0.0,0.21795513448986054,0.0,23.907641101713047,47.5869259601359,23.907641101713047,23.91802759476767,23.9698164923114,24.109110716545267,24.42451471058898,24.9959044460031,26.00087456920181,27.625759183036358,30.057951847509077,33.080311314834134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.424900192276056,26.32793377794958,25.84136056597738,0.0,0.0,8.82530805795702,-4.76399813739187,6.045622848867046,0.0,12.331809176128127,0.8651668009875285,0.0,8.82530805795702,32.424900192276056,33.07290970262128,30.82152128615101,0.0,0.0,0.20308420358304696,0.0,23.86471501466706,8.82530805795702,23.86471501466706,23.88644082043982,23.943030327213584,24.086857550287206,24.394902129782654,24.97776067319001,25.978718505756436,27.578988806967203,29.89792095010364,32.424900192276056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
