hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,35.39107563973788,26.996191338648675,24.87576810417417,0.0,0.0,0.0008249407401568253,-0.007794081069585807,10.466000427078479,0.0,0.0006596287642356949,6.070771526896329e-05,0.0,0.0008249407401568253,35.39107563973788,35.92675542605064,25.343679343905404,0.0,0.0,0.3459118026673222,0.0,23.68782446569511,0.0008249407401568253,23.68782446569511,23.793917601036906,23.87089513622522,24.05972741491333,24.479957640336035,25.343857732495135,26.924880822698118,29.38198225225035,32.60257418675041,35.39107563973788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,34.88331686686388,26.90193943248849,24.867015278759673,0.0,0.0,0.017686294843891132,-0.00940850939885797,10.731373678467365,0.0,0.015636308483001984,0.0013626435871167979,0.0,0.017686294843891132,34.88331686686388,35.38558744068817,25.344374921128374,0.0,0.0,0.3351627426940389,0.0,23.591073393166457,0.017686294843891132,23.591073393166457,23.74123043085776,23.8308936918107,24.02888745586698,24.46312410612054,25.34436479405703,26.92722998127777,29.354873869756197,32.446294774537485,34.88331686686388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,34.4007748084742,26.803507268126555,24.853783340327922,0.0,0.0,0.2432591423961472,-0.0142231578038875,10.986940234385228,0.0,0.23631696875623961,0.01961105217337,0.0,0.24325914239614715,34.4007748084742,34.87811243773628,25.344358280383396,0.0,0.0,0.32393254331728893,0.0,23.494102665406682,0.2432591423961472,23.494102665406682,23.683555594666267,23.78793972884767,23.99556379557913,24.442935760950853,25.338970541654653,26.921160330182865,29.31237673121722,32.26663500601189,34.4007748084742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,33.910171969713325,26.68567621552316,24.82574384100314,0.0,0.0,2.142359284447534,-0.030139969717572494,11.31418751501852,0.0,2.2830800369898423,0.18096714870606712,0.0,2.142359284447534,33.910171969713325,34.39548789285331,25.33910990769739,0.0,0.0,0.31047599651785324,0.0,23.402674638100596,2.142359284447534,23.402674638100596,23.618308744633012,23.739628647279503,23.955947028100354,24.41167162878701,25.31347286189559,26.883293600697538,29.220761479336566,32.02766111012959,33.910171969713325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,33.28236482180173,26.48072082795373,24.73488066962368,0.0,0.0,11.978099726023963,-0.0976698336192276,11.473468376835651,0.0,14.20586874299864,1.0707271688699929,0.0,11.978099726023963,33.28236482180173,33.90343352253221,25.31400294320143,0.0,0.0,0.2870244284150567,0.0,23.359717091751985,11.978099726023963,23.359717091751985,23.536212174794375,23.676064934754695,23.894122227797602,24.334856258888355,25.20117960615775,26.70378124654195,28.9206670299831,31.547508867112708,33.28236482180173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,32.14350329128425,26.021169002514917,24.466746060216174,0.0,0.0,41.27110268693488,-0.28822087420900894,11.381326359592526,0.0,58.06217784939381,4.061983284507146,0.0,41.27110268693488,32.14350329128425,33.27056667937025,25.20318086879759,0.0,0.0,0.23437199936858372,0.0,23.459218609711446,41.27110268693488,23.459218609711446,23.459218609711446,23.570322963296604,23.766730670062408,24.13103264200027,24.846744083397443,26.12124740539994,28.029666184731486,30.370720198191663,32.14350329128425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,29.965314760884485,25.22257412801183,24.007844243059125,0.0,0.0,81.20895592147969,-0.49327866779067076,10.28121567318971,0.0,160.4118441129388,9.880471536124386,0.0,81.20895592147969,29.965314760884485,32.12099360056405,24.850802379621225,0.0,0.0,0.14288182777396582,0.0,23.562671825907767,81.20895592147969,23.562671825907767,23.562671825907767,23.562671825907767,23.601526417980182,23.80075270659472,24.23737815214145,25.07301241349951,26.404851283282717,28.209884122414525,29.965314760884485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,29.089222817294843,26.28077035971079,25.96264485682037,0.0,226.07650864291978,95.31056868307657,2.101236923676293,8.087208406807894,0.0,281.52690856116106,15.409815575174942,0.0,95.31056868307655,29.080853309421247,29.934609225878557,26.514692725579287,0.0,0.0,0.2655605593270663,0.0,23.790338803169313,95.31056868307657,23.790338803169313,23.832951682499605,24.123526605310058,24.688001981141557,25.5390120909344,26.55889901975048,27.62336349339312,28.520021712958407,28.987272838785923,29.089222817294843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,36.637622989131785,29.236679673055153,28.18712067570784,0.0,538.7210592204922,191.57627262002896,2.39111380135995,7.938884881593439,0.0,185.26120462575494,15.409815575238177,0.0,191.57627262002893,29.36296667605613,36.637622989131785,28.799020916675534,0.0,0.0,0.604766461045982,0.0,24.318267649066545,191.57627262002896,24.318267649066545,24.96131896585469,25.727159636576026,26.660955898134695,27.717526289660334,28.858309570656992,30.29757345119959,32.303579562946965,34.684611985503466,36.637622989131785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,44.7770332389644,34.491532012187164,33.21700239956459,0.0,826.495998045095,212.00736015514073,5.406675814141751,10.311232489367383,0.0,29.613440044712014,9.88047154288942,0.0,212.00736015514065,36.90831958992337,44.7770332389644,34.42424060786916,0.0,0.0,1.2089438664466525,0.0,25.992489367509897,212.00736015514073,25.992489367509897,27.53497140221787,28.820459122990105,30.383089941324137,32.32009060197798,34.56811872451546,37.21384939673921,40.18419357373606,42.89202213694377,44.7770332389644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,53.88425867922098,42.43512485335975,42.072705198435564,0.0,1056.25312641803,126.3016387388406,9.519093443646675,15.28976146792243,0.0,0.0,4.061983745779406,4.061983745779406,99.33329181645529,45.02331867152322,53.88425867922098,43.571091951954145,0.0,0.0,2.12360559265796,0.2535303771389801,30.656092705169737,126.3016387388406,30.656092705169737,33.28575937079225,35.61084150090734,38.19858963535961,40.997899626639786,43.763994381608626,46.58104294086608,49.42148185855815,51.91707122035929,53.88425867922098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,61.95392311392591,51.23792680254865,51.39621264068562,0.0,1078.130138552506,42.714789706557276,10.021941858372728,22.347116558032223,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,54.00531068354191,61.95392311392591,52.69969348574411,0.0,0.0,3.1366738249459116,0.8145161642490727,39.309816843031555,42.714789706557276,39.309816843031555,42.360782155412075,45.10824098113088,47.8319138376357,50.47805189051554,52.87477618474966,55.194936043342885,57.54026111954387,59.794253682627094,61.95392311392591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8503,12,785.78,25.32,69.76145238800659,59.43662733503623,56.13373078229829,0.31686539114914736,1008.0714610211943,8.863642528451994,34.85008788611912,30.14653252187488,0.0,0.0,0.18153244175507124,0.18153244175507124,4.439263212154968,62.04006467570666,69.76145238800659,56.49340280381936,0.0,0.31686539114914736,4.105735110916798,1.6867250263518612,48.93328963725894,8.863642528451994,48.93328963725894,51.55455595454545,53.927105079580905,56.06693042044391,57.87827664816974,60.09870118239089,63.09877723353783,65.35625215020357,67.5823285697633,69.76145238800659,0.0,0.0,0.0,0.0,0.16496507138054328,0.49670140190967865,0.0,0.0,0.0,0.0
8504,13,703.65,25.63,71.99141772915705,63.93575052013886,62.04364633788022,1.0,621.3742512060767,1.6246893301356562,70.50763342150803,36.5837036017094,0.0,0.0,0.029771249637517358,0.029771249637517358,0.7280374351711315,69.68299951966914,72.05232119870722,62.07417759391618,0.31857197330516046,1.0,4.688900969191213,2.2698908846262773,54.84733707066239,1.6246893301356562,54.84733707066239,56.83558900166628,58.58864985448772,60.3604549139899,62.67298945102961,66.04603814699273,67.92363281703753,69.41320173831559,70.73468716789803,71.99141772915705,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8505,14,551.62,25.52,72.0160698852252,67.88012895160037,62.04364633788022,1.0,496.48632265101764,6.579126520567582,0.0,40.46005684877634,0.0,0.0,0.11845023764567016,0.11845023764567016,2.896627056671829,71.47828393899323,72.03605889052305,62.07417759391618,1.0,1.0,5.138348108473096,2.71933802390816,61.12068592219022,6.579126520567582,61.12068592219022,63.391664115204186,65.40874848643168,67.15581538343801,68.48655025871341,69.34397598662578,70.03557339884594,70.7035673452831,71.3389580769779,72.0160698852252,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8506,15,358.27,24.96,71.21413529565098,68.73582303407636,62.04364633788022,1.0,188.68788372966617,47.924005202986535,0.0,43.260744851420995,0.0,0.0,0.8652275087027939,0.8652275087027939,21.15860180358949,71.21413529565098,72.00726934674294,62.07417759391618,1.0,1.0,5.235851242148522,2.816841157583587,64.98842091693402,47.924005202986535,64.98842091693402,66.88035930860478,67.58316276738097,68.14108487103906,68.62821237001177,68.99476351412586,69.66017940433656,70.3287055119855,70.95128354048212,71.21413529565098,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8507,16,152.23,23.75,70.40730977537977,66.39781249657699,62.04364633788022,1.0,0.0,223.1911257467261,0.0,43.21641246226075,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,70.40730977537977,71.20512824815152,62.07417759391618,1.0,1.0,4.969443703939612,2.550433619374677,51.3531000465621,223.1911257467261,51.3531000465621,62.939474488728685,66.42715367116176,67.51677734045276,68.04994299923644,68.49049290764422,69.09152036835447,69.73622551468866,70.33785088159632,70.40730977537977,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8508,17,12.62,20.97,69.43507827597459,60.1997687652713,62.04364633788022,1.0,0.0,665.4777313579608,0.0,40.766122416510306,0.0,0.0,12.451408039883747,12.451408039883747,304.4914568249248,69.43507827597459,70.40282611330572,62.07417759391618,1.0,1.0,4.263199850165382,1.9917231119214809,32.404762889063804,665.4777313579608,32.404762889063804,44.90722834945206,55.753887567450946,62.39440634089389,65.50155338014939,67.03071561720176,67.93967122269557,68.6155010025462,69.21836061217027,69.43507827597459,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8509,18,0.0,19.57,67.31680027173861,49.19967406022391,56.82267882122182,0.6613394106109144,0.0,1257.0483980033957,-37.416598396127455,33.78776520416553,0.0,0.0,24.252031236852797,24.252031236852797,593.068374164513,67.31680027173861,69.42818294412861,62.07417759391618,0.6613394106109144,1.0,2.97236368695802,1.162476923243899,24.85475205020175,1257.0483980033957,24.85475205020175,27.84389803940207,33.5898384244315,41.326323835154014,50.59953933377305,56.166315113557175,60.80188763759354,64.09582965095119,66.1933562422148,67.31680027173861,0.0,0.0,0.0,0.0,0.40000960172270467,0.9707298740073007,0.0,0.0,0.0,0.0
8510,19,0.0,19.02,58.598205299168875,37.47394105065255,33.775147453219105,0.0,0.0,1398.600675792489,-86.88220188689964,24.384856114410145,0.0,0.0,30.28712178067386,30.28712178067386,740.6527683046946,58.59820529916888,67.30940356965591,57.4392530628614,0.0,0.6589670290966063,1.5493781550510761,0.319350062678283,24.00686130756234,1398.600675792489,24.00686130756234,24.313003886085628,25.271414354046996,27.385456907160613,30.918198310951222,36.458006943662205,43.11617600708918,49.31327854281828,54.55292670846241,58.598205299168875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8511,20,0.0,18.58,45.8457354014623,30.36929931201079,26.665795549795668,0.0,0.0,801.2789547650868,-7.6419214408463345,15.910265582503342,0.0,0.0,24.25203123647955,24.25203123647955,593.0683741553919,45.8457354014623,58.48536439847918,36.68679274237084,0.0,0.0,0.732188934703613,0.009834023307003292,23.944057413820477,801.2789547650868,23.944057413820477,23.981646464790646,24.158175747443245,24.662281031044326,25.690572355080356,27.631084491477896,30.92922010612174,35.42127287879086,40.668965896157545,45.8457354014623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8512,21,0.0,18.2,39.10418468768787,27.94658785784275,25.234741419021322,0.0,0.0,265.94430903764874,-1.538256003294775,11.652837181698228,0.0,39.19629047800427,12.451408008121792,1.4267238342639534,265.29516557019974,39.10418468768787,45.76964687461473,27.706885002566242,0.0,0.0,0.4545917884842992,0.0,23.912166751959987,265.94430903764874,23.912166751959987,23.92081916033078,23.99229597819134,24.220222233944963,24.729077231151717,25.776107886669983,27.739817037534948,30.75653006927921,34.765635560908294,39.10418468768787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8513,22,0.0,17.81,36.8158087448362,27.274512709872006,24.92786811700537,0.0,0.0,66.48379399151649,-0.32986152579811423,10.426511801178206,0.0,33.752658186971374,4.098916204608886,0.0,66.48379399151649,36.8158087448362,39.07842515358705,25.80209344076343,0.0,0.0,0.3776814826916522,0.0,23.855382883551254,66.48379399151649,23.855382883551254,23.875829707796456,23.93511646563969,24.115060037973247,24.525142787735472,25.38635773535282,27.023795628329896,29.60838471661247,33.132034417992124,36.8158087448362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8514,23,0.0,17.44,35.9336003987407,27.075323187796403,24.86451402000938,0.0,0.0,12.46747094856677,-0.06810002357120828,10.297528580899138,0.0,8.68964628551838,0.8651668009875285,0.0,12.46747094856677,35.9336003987407,36.80611041294324,25.39502087461211,0.0,0.0,0.354916483162261,0.0,23.773451454294126,12.46747094856677,23.773451454294126,23.830009057618618,23.8950831266167,24.073087020806025,24.476470635666058,25.319301900743955,26.89787275996453,29.382573049126414,32.72806137578855,35.9336003987407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8515,0,0.0,17.35,35.3953111220565,26.985887258488244,24.859286012346665,0.0,0.0,0.0008251268771409536,-0.005619643589663796,10.195683467979647,0.0,0.0006594426272515661,6.070771526896329e-05,0.0,0.0008251268771409536,35.3953111220565,35.92776649056848,25.32632486655918,0.0,0.0,0.3447199745674624,0.0,23.681431377266417,0.0008251268771409536,23.681431377266417,23.784577919195332,23.859647038900935,24.046257718459376,24.464298383548936,25.326593731828712,26.907904588853956,29.36887710082548,32.59753198672172,35.3953111220565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,34.89546795623396,26.896743120184176,24.854871494616994,0.0,0.0,0.01769939890866367,-0.004745214211874212,10.14468627521753,0.0,0.015623204418229448,0.0013626435871167979,0.0,0.017699398908663677,34.89546795623396,35.389907655921874,25.331401478527237,0.0,0.0,0.3345575888933656,0.0,23.59326681697766,0.01769939890866367,23.59326681697766,23.736206316920423,23.8236915270231,24.019508368253444,24.451857213270976,25.331581152466832,26.914661365786117,29.346188115829005,32.44554091672742,34.89546795623396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,34.42567825076355,26.806403462842862,24.848464109357025,0.0,0.0,0.24368445661672114,-0.006887369687599472,10.057068286651354,0.0,0.23589165453566585,0.01961105217337,0.0,0.24368445661672108,34.42567825076355,34.89040002808108,25.333111083176178,0.0,0.0,0.324256836150138,0.0,23.509670514840185,0.24368445661672114,23.509670514840185,23.68565195620066,23.787205840604035,23.99268151469727,24.438561072671245,25.33314857786164,26.915383439908556,29.310481192171988,32.27292376050581,34.42567825076355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,33.953443230868174,26.700346361606904,24.830372600096545,0.0,0.0,2.149571551989594,-0.019446764542394017,9.954684411115162,0.0,2.275867769447784,0.18096714870606712,0.0,2.1495715519895944,33.953443230868174,34.42058850515586,25.333085991749808,0.0,0.0,0.3121525801870606,0.0,23.437139416218322,2.149571551989594,23.437139416218322,23.631322213114842,23.74848134422816,23.962611637326646,24.417334277783795,25.317739099372535,26.8873042388846,29.228610611868554,32.04437276549137,33.953443230868174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,33.34240158217509,26.507679319072032,24.750498217394075,0.0,0.0,12.042661151048293,-0.08585786243811652,9.9968841189706,0.0,14.141307317974302,1.0707271688699929,0.0,12.042661151048293,33.34240158217509,33.9468868026588,25.31798792190542,0.0,0.0,0.2901130349171209,0.0,23.41027516990555,12.042661151048293,23.41027516990555,23.563293327235755,23.6960437140626,23.91143179365192,24.35146675350057,25.216483780580806,26.71846239882985,28.938840135782783,31.575165664198074,33.34240158217509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,32.20896848816157,26.057416826592792,24.492961623824648,0.0,0.0,41.56721582664868,-0.2768289490991551,10.015336619169716,0.0,57.76606470968001,4.061983284507146,0.0,41.56721582664867,32.20896848816157,33.33065436450217,25.218214427816303,0.0,0.0,0.2385304824713687,0.0,23.505494235865022,41.56721582664868,23.505494235865022,23.505494235865022,23.60399478731008,23.795329209323526,24.158157627191265,24.872613417255238,26.146090890858222,28.05671244059274,30.406083027971356,32.20896848816157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,30.02348473810735,25.26312716255646,24.045332981273326,0.0,0.0,81.90749169005184,-0.48116100701143316,9.079999646477567,0.0,159.71330834436674,9.880471536124386,0.0,81.90749169005184,30.023484738107353,32.18631394249852,24.876489095069015,0.0,0.0,0.14754299113488703,0.0,23.60329666570795,81.90749169005184,23.60329666570795,23.60329666570795,23.60329666570795,23.642594760247448,23.839491613164572,24.2738771601568,25.10773714472931,26.439654347447686,28.248966507814366,30.02348473810735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,29.35506112545533,26.394454477125464,26.038113549315426,0.0,236.46059640952083,98.19850210711097,2.142061998997354,7.209524866163851,0.0,278.63897513712664,15.409815575174942,0.0,98.19850210711095,29.325295158124966,29.992754814134404,26.604333446315014,0.0,0.0,0.2785955605711955,0.0,23.818829195486206,98.19850210711097,23.818829195486206,23.872607309780786,24.170151640821704,24.739703427871934,25.60377920359948,26.65047133833983,27.757258295502982,28.703213405059692,29.211029855316305,29.35506112545533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,36.21205823459743,29.216386655433315,28.3078390960469,0.0,518.3220339931617,186.98659166233074,2.43975323714833,7.347093585863752,0.0,189.85088558345308,15.409815575238177,0.0,186.9865916623307,29.60266296768309,36.21205823459743,28.91832985566818,0.0,0.0,0.6025839093162046,0.0,24.353661152963667,186.98659166233074,24.353661152963667,25.026209346590317,25.80913796997526,26.764285687106458,27.839348972067786,28.975402168074243,30.35966315295567,32.2319551330831,34.42033582373962,36.21205823459743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,44.333328631406964,34.33728333467833,33.106725752076976,0.0,805.1016818475763,206.90409902885466,5.158376646294327,9.532221982874967,0.0,34.71670117099813,9.88047154288942,0.0,206.90409902885463,36.48142063716136,44.333328631406964,34.25708770738148,0.0,0.0,1.1912492701521356,0.0,26.058961501475732,206.90409902885466,26.058961501475732,27.620626687125842,28.886785804799594,30.399701624476727,32.25209649379042,34.3949946325636,36.93125821530712,39.80913571107716,42.464584220482514,44.333328631406964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,52.47231149391011,41.80295405841656,41.55179421904883,0.0,994.8503875063691,120.8791021850301,9.077698032656203,14.208388616945326,0.0,0.037186302970162885,4.061983745779406,3.9350467537237996,99.29610551348512,44.5450271606779,52.47231149391011,42.964036470776975,0.0,0.0,2.0510121668565997,0.2006720044437455,30.618982627521337,120.8791021850301,30.618982627521337,33.1744464715334,35.40425357827164,37.87737064480183,40.53874117252651,43.14341602165172,45.7621102860885,48.370811036790684,50.652751320752124,52.47231149391011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,58.06568808541655,49.307265301219914,49.7622679720957,0.0,923.0735152951329,38.737501505685614,8.825529565177568,20.42234322434662,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,52.50826353412984,58.06568808541655,50.82852251845214,0.0,0.0,2.9149258374217526,0.6131642826768704,38.87945738709783,38.737501505685614,38.87945738709783,41.752271252852346,44.28478575679626,46.73013817611207,49.01052065820248,50.962865899202754,52.750080540728064,54.50696305550143,56.24963362818109,58.06568808541655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,62.566592898177966,55.484853284956195,55.26139719294715,0.017659161731597844,745.8602740083671,7.565869023811056,7.569494309309894,26.811912671167907,0.0,0.0,0.18153244175507122,0.18153244175507122,4.439263212154956,58.02901583977382,62.56659289817796,55.57713197078169,0.0,0.017659161731597844,3.626408329735063,1.2073982451701277,47.49280710906678,7.565869023811056,47.49280710906678,49.729030748396674,51.7045090549077,53.510554740378026,55.14466320837362,56.507489551983895,57.96078815076352,59.385411334033066,60.90359997342739,62.566592898177966,0.0,0.0,0.0,0.0,0.0,0.03856598539084587,0.0,0.0,0.0,0.0
8528,13,536.85,25.55,65.63493929543161,59.72243266203972,56.79130969933272,0.6456548496663654,576.9900291074239,1.3746549033628377,60.621275787032765,32.13781025776264,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,62.49931416795951,65.63493929543161,57.317043123575345,0.017923547488730474,0.6456548496663654,4.169885893681137,1.7508758091162004,53.849894206490866,1.3746549033628377,53.849894206490866,55.32780796575504,56.544417242233614,57.551391190658606,58.385415370231826,59.93908019608972,62.16255747444311,63.28355477975235,64.41982722544726,65.63493929543161,0.0,0.0,0.0,0.0,0.42362180156390106,0.9085215617876741,0.0,0.0,0.0,0.0
8529,14,407.77,25.1,64.96117784268661,61.958006821647146,62.01981129426525,1.0,335.0350030549903,5.688600252322745,38.897675956993645,35.713429980515386,0.0,0.0,0.11845023764567046,0.11845023764567046,2.896627056671837,64.95867437835993,65.63364394390955,62.03271086841014,0.6473937583253994,1.0,4.463518866503585,2.04450878193865,57.55369422366673,5.688600252322745,57.55369422366673,58.70222619929437,59.76779783216366,60.96840410166004,62.22038638065153,63.143014633505985,63.671476383507,64.14607232377705,64.58313915411823,64.96117784268661,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8530,15,246.7,24.51,64.30378349407009,61.87061267454215,61.89589257569067,1.0,68.17685141710778,40.901230211622455,-0.13320160898787065,37.367058336043215,0.0,0.0,0.8652275087027939,0.8652275087027939,21.15860180358949,64.30378349407009,64.95397630986962,62.03271086841014,1.0,1.0,4.453427429373124,2.034417344808188,58.46175574921479,40.901230211622455,58.46175574921479,59.599138621677504,59.8234306756324,60.63506274534427,61.79946578590484,62.72953273512759,63.344872348866716,63.82865692764766,64.25155496432829,64.30378349407009,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8531,16,105.88,23.51,63.721052541105585,59.87649767333843,61.48739093532457,1.0,0.0,190.78378557899615,-0.43910295713891906,36.877248098976814,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,63.72026384353794,64.29693490816028,62.00453938464546,1.0,1.0,4.225766395695201,1.806756311130266,46.96833416907963,190.78378557899615,46.96833416907963,56.43266259990342,59.04393186521353,60.06291880645383,61.05089773857024,61.988629895915416,62.76741137203527,63.32966517570229,63.721052541105585,63.721052541105585,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8532,17,8.55,21.61,62.95835621319287,54.589778935291555,59.433995035266136,1.0,0.0,570.2681424070618,-2.2072180936275982,34.3408619987178,0.0,0.0,12.451408039883672,12.451408039883672,304.49145682492536,62.95835621319287,63.717645876496704,61.99200193616843,1.0,1.0,3.621157391289539,1.4054798146988499,31.045309513918227,570.2681424070618,31.045309513918227,41.46790050263008,50.40744468170221,55.86099265754856,58.62570958505279,60.21184423796356,61.33151432953754,62.165342057280704,62.778263322884314,62.95835621319287,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8533,18,0.0,20.64,60.91800376428613,45.611137562810285,51.717822640805664,0.22837874467007366,0.0,1075.5262178816097,-80.75921678499918,28.315532595754377,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,60.918003764286134,62.95642677808574,60.26700099093786,0.22837874467007366,1.0,2.5173156408125585,0.7683906407565156,24.71062375390635,1075.5262178816097,24.71062375390635,27.20606874900194,31.994987211352992,38.46036270733414,46.763668533538834,52.913156848739966,55.87583945050402,58.18363844082653,59.880733510550954,60.91800376428613,0.0,0.0,0.0,0.0,0.0,0.49875817801510347,0.0,0.0,0.0,0.0
8534,19,0.0,20.19,53.63270491116698,35.31703443723889,31.94240009707137,0.0,0.0,1195.3866627589705,-42.70448080419151,20.292288333738707,0.0,0.0,30.28712178067378,30.28712178067378,740.6527683046957,53.63270491116698,60.91128518481346,56.493180791075844,0.0,0.2273861284831543,1.3016366897199243,0.16163694730394343,24.002834465060502,1195.3866627589705,24.002834465060502,24.26070511130207,25.06416062470813,26.827444756023247,29.69699534974794,34.04472487973713,39.64483656974445,45.23502610533903,50.03320090643226,53.63270491116698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8535,20,0.0,19.8,42.33087165852123,29.28651644996154,26.200304196106046,0.0,0.0,680.3288047167379,-6.172242755328024,12.99836114413061,0.0,8.946964291067442,24.25203123647955,18.69427407811966,584.1214098643239,42.33087165852123,53.53249220020103,34.22343218993701,0.0,0.0,0.6083095238591467,0.0,23.95032598853454,680.3288047167379,23.95032598853454,23.98279892577801,24.13158914166664,24.553376818792906,25.404688288063536,26.98705031016676,29.670484057925744,33.38499900579365,37.83590467258805,42.33087165852123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8536,21,0.0,19.47,36.565213335363204,27.264776149852725,25.02370116921341,0.0,0.0,222.24328210638635,-1.2647436813819473,9.39119157027002,0.0,82.24817394181784,12.451408008121792,0.0,222.24328210638635,36.565213335363204,42.265007818026,27.048813669128258,0.0,0.0,0.37667505018253455,0.0,23.92499534420987,222.24328210638635,23.92499534420987,23.933130528787558,23.99379192321469,24.18493303504903,24.60786553263589,25.468780282534215,27.07397019106072,29.551579176994125,32.88979994604205,36.565213335363204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,34.641544360933004,26.70892064739262,24.771622629160767,0.0,0.0,55.27922725149155,-0.27096202666207164,8.329386011231088,0.0,44.95722492699633,4.098916204608886,0.0,55.27922725149154,34.641544360933004,36.54349797464938,25.49012969893024,0.0,0.0,0.31306643691985364,0.0,23.88086450119778,55.27922725149155,23.88086450119778,23.897900404479103,23.948083940158988,24.099000121093535,24.43998021059621,25.149236389095087,26.49040348496468,28.613532874069968,31.538826830447455,34.641544360933004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,33.908442747443075,26.547091450701,24.721397731931436,0.0,0.0,10.357204432878198,-0.05398730070124108,8.1366133175206,0.0,10.799912801206956,0.8651668009875285,0.0,10.357204432878195,33.908442747443075,34.63347886998576,25.15634333446438,0.0,0.0,0.29457261916952093,0.0,23.81820871880942,10.357204432878198,23.81820871880942,23.862917864696556,23.917602073676967,24.06671101570825,24.40191913968191,25.095988781605627,26.389958116045978,28.432766219413686,31.20998930745813,33.908442747443075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
