hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,36.73998240987245,27.64393704931133,25.378252787509417,0.0,0.0,0.000917502538967596,0.0497030198353751,3.7077842438348267,0.0,0.0005670669654249242,6.070771526896329e-05,0.0,0.000917502538967596,36.73998240987245,37.199769674558176,25.91912100209991,0.0,0.0,0.4202601251117027,0.0,24.038158596075156,0.000917502538967596,24.038158596075156,24.06352011124588,24.1612481200384,24.40588298902302,24.92307363481793,25.92149881431851,27.676300559807817,30.327505710585342,33.728299338620175,36.73998240987245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2156,1,0.0,24.1,36.3055138786064,27.607993149417524,25.422932292336625,0.0,0.0,0.019882676344864514,0.048026496724813614,4.027763507109818,0.0,0.013439926982028602,0.0013626435871167979,0.0,0.019882676344864514,36.3055138786064,36.73527509039938,25.97250434444401,0.0,0.0,0.4162124789282786,0.0,24.041377912859396,0.019882676344864514,24.041377912859396,24.06999627748487,24.173396302446914,24.427123288352224,24.960265037636812,25.974666009423203,27.72613242605529,30.343939038535332,33.61975252679937,36.3055138786064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2157,2,0.0,23.67,35.89210178230113,27.566702916771753,25.46197881783251,0.0,0.0,0.2764917901579664,0.04197154458398026,4.386403925227083,0.0,0.20308432099442064,0.01961105217337,0.0,0.2764917901579664,35.89210178230113,36.301044697742036,26.018845439546407,0.0,0.0,0.4115495832129413,0.0,24.038226446399246,0.2764917901579664,24.038226446399246,24.07347163272008,24.18259906751535,24.445315054436143,24.99294690442027,26.020692372315807,27.766753119543544,30.344770500604618,33.48844110325429,35.89210178230113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2158,3,0.0,22.83,35.45799879814099,27.499784558718407,25.48117935973196,0.0,0.0,2.4622165899212103,0.020638876062193487,5.142240633493428,0.0,1.9632227315161688,0.18096714870606712,0.0,2.4622165899212103,35.45799879814099,35.887415138153735,26.040324127565114,0.0,0.0,0.4039451259895468,0.0,24.022075351534966,2.4622165899212103,24.022075351534966,24.070081182427742,24.18436404750065,24.453622011753914,25.009535102458027,26.04109325826189,27.77024377497755,30.291383681676724,33.2928314387762,35.45799879814099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2159,4,0.0,22.07,34.85385488654555,27.327661198034622,25.4241153650732,0.0,0.0,13.92010762469913,-0.061338722601862225,5.754042953421554,0.0,12.263860844323464,1.0707271688699929,0.0,13.920107624699131,34.85385488654555,35.451509395641025,26.040294980460462,0.0,0.0,0.3842709754115054,0.0,23.992742942885265,13.92010762469913,23.992742942885265,24.055324579263637,24.170414835810593,24.432593389837148,24.968044530188173,25.959398473284523,27.615338093261208,30.011134964212637,32.83565066281615,34.85385488654555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2160,5,0.0,21.46,33.65457127827734,26.851397468464647,25.157950413750825,0.0,0.0,48.54479247692417,-0.2861036668240901,6.009778204068898,0.0,50.78848805940454,4.061983284507146,0.0,48.54479247692417,33.65457127827734,34.84136280390774,25.96053283164062,0.0,0.0,0.3297164047305693,0.0,23.957178491470298,48.54479247692417,23.957178491470298,24.01635203506811,24.118852361353543,24.336297400396152,24.772453624607515,25.59724068768395,27.012111252572275,29.08742960124342,31.620358822073236,33.65457127827734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2161,6,85.47,23.06,31.33450726675037,26.98515546639825,26.68030643405693,0.0,118.61485808847401,97.62248454207574,1.6363974199359477,4.114753568410621,0.0,143.9983154923428,9.880471536124386,0.0,97.62248454207571,31.334507266750368,33.63009829939177,26.858131910724506,0.0,0.0,0.34659402470861844,0.0,24.415520438771587,97.62248454207574,24.415520438771587,24.900121198127483,25.435283863996364,26.02891927045797,26.54742554848063,26.867887053811824,27.05925992341102,27.764422896060807,29.439859342854696,31.33450726675037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,36.66624155961805,29.633723593528423,28.227187643323866,0.0,507.19771765028116,201.67169101971092,1.6627598183523402,2.068855191701904,0.0,175.16578622452673,15.409815575174942,0.0,201.6716910197108,31.52211548016107,36.66624155961805,28.788835091543714,0.0,0.0,0.6500511961475492,0.0,24.986384857864447,201.67169101971092,24.986384857864447,25.99019045284989,26.520311084938946,27.074858958369663,27.797456966912495,28.8568172943368,30.470725974499413,32.69278227580295,35.01053454248867,36.66624155961805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,46.5874017673314,34.3472565963034,32.315049342520496,0.0,902.6964683960438,358.5820392891594,4.394088011209904,2.630921097292503,0.0,26.796155791467516,15.409815575238177,7.544388875377009,350.0413214543164,37.023639573703946,46.5874017673314,33.50891790245619,0.0,0.0,1.1915347041571802,0.018457954994581225,25.720830384109764,358.5820392891594,25.720830384109764,27.387971725337717,28.349565582746486,29.63400098975942,31.401263266599372,33.629141732631496,36.48352981903429,40.07619052386884,43.81650947085597,46.5874017673314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,56.427729834476715,42.01613683177876,40.88630430002469,0.0,1227.809085941585,338.7004412611028,9.213337294946761,6.055146452423117,0.0,0.0,9.88047154288942,9.88047154288942,241.62080019985302,46.89962440745081,56.427729834476715,42.74664427668876,0.0,0.0,2.0745882023853226,0.322501069608579,28.47535185732125,338.7004412611028,28.47535185732125,31.406414598652255,33.60453053278551,36.29654405007161,39.50501295822498,42.95098910612036,46.68354381374408,50.59817126052575,54.02595524870411,56.427729834476715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,67.65062847067308,52.773833102458816,52.6423405236392,0.0,1437.2696049319024,185.91991189150167,12.636694103346468,12.913827246372197,0.0,0.0,4.061983745779394,4.061983745779394,99.33329181645485,56.68500043265088,67.65062847067308,54.534919048338004,0.0,0.0,3.313024068179449,1.0555813337456577,36.37085601691678,185.91991189150167,36.37085601691678,40.6536673864712,44.08053009703918,47.68578263576224,51.38300977222663,54.8682504506787,58.32253367767667,61.802325275040815,64.96186252814472,67.65062847067308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2166,11,1039.12,36.32,71.99858121637753,56.1929398056731,55.4269477447871,0.16512291604501264,486.5905559396317,59.168074331707466,18.50034025551575,19.327746858609913,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,67.68643503133974,72.02445573087074,56.221226529851776,0.0,0.16512291604501264,3.721118802928641,1.3749894210132807,39.61628763211086,59.168074331707466,39.61628763211086,44.115902297691505,47.750939454733114,51.341534531392355,54.756478352113625,57.30141950665904,61.551120484530806,64.9823072270925,68.46045887994188,71.99858121637753,0.0,0.0,0.0,0.0,0.0,0.3606132649258897,0.0,0.0,0.0,0.0
2167,12,1033.35,37.44,72.02524262522745,56.59642480810445,55.75456870749561,0.26519471956784535,84.78983637423947,10.14115417377264,9.750174317194862,18.922904061729092,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99846880190103,72.0282444739336,56.65832176362967,0.16543511599593824,0.26519471956784535,3.776844581067076,1.413984558959065,40.50769952377156,10.14115417377264,40.50769952377156,44.663341449832544,48.31336041402985,51.81821207759407,55.005698605597836,57.34954926603946,61.91603127777118,65.41852647897929,68.84282280193682,72.02524262522745,0.0,0.0,0.0,0.0,0.0,0.5791608818148347,0.0,0.0,0.0,0.0
2168,13,948.65,37.99,72.00495509267593,57.340895445965316,56.24681852097909,0.3734092604895458,116.14744480990372,1.6629428031879376,10.691841962397515,18.963021032559432,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.99863709767146,72.0238406522806,57.12791887709756,0.26534163763343593,0.3734092604895458,3.8723660620410465,1.4891624678847506,41.92060760938593,1.6629428031879376,41.92060760938593,45.66158499518206,49.24196953216469,52.60065703871626,55.569414565653915,57.95118696405438,62.691861921037614,66.20176784283358,69.42842334490513,72.00495509267593,0.0,0.0,0.0,0.0,0.0012940615463105203,0.8139594385487785,0.0,0.0,0.0,0.0
2169,14,786.62,37.98,72.00956386751535,61.170431278338945,59.17349379095398,0.8021901420478259,508.447605641005,6.610086536888769,43.41387597471251,22.062387599866685,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.80959533695668,72.00961049007327,62.01875363566761,0.37360196071606483,0.8021901420478259,4.352141193545706,1.9331311089807697,47.649328334031864,6.610086536888769,47.649328334031864,51.02376059389323,54.14510039832548,56.90726829888322,58.69017248633337,63.95262453854423,67.07270884891899,69.32354914736615,70.91607807735562,72.00956386751535,0.0,0.0,0.0,0.0,0.6351080290202616,1.0,0.0,0.0,0.0,0.0
2170,15,560.58,37.36,71.7940825097275,66.43071079857238,62.01898432081176,1.0,695.1743531235036,48.01313890631531,21.63550259882374,26.136575085820517,0.0,0.0,0.865227508702794,0.865227508702794,21.15860180358948,71.4470302183459,72.00830566207097,62.019179171370425,0.802725488091621,1.0,4.973165832677245,2.554155748112309,57.02415820471985,48.01313890631531,57.02415820471985,60.41566024953821,63.02441459293988,65.3950071538381,67.32323154916942,68.56211434580747,69.51416750898109,70.40450062627956,71.14248048591043,71.7940825097275,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2171,16,310.35,36.1,70.98927374791938,66.56439448431688,62.01898432081176,1.0,271.26574881092887,225.9527414606325,0.0,30.080252387664828,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,70.98927374791938,71.7849765861282,62.019179171370425,1.0,1.0,4.988398587639921,2.5693885030749852,58.7044130716075,225.9527414606325,58.7044130716075,63.71828958679053,64.40829429129352,64.79327168692303,66.23276118334738,67.6717231203029,68.8382729515326,69.78390555090171,70.56935963778747,70.98927374791938,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2172,17,75.3,33.43,69.75657911129179,60.6927810142977,62.01898432081176,1.0,31.964169805715684,672.0416483959187,0.0,28.97087032592658,0.0,0.0,12.451408039883747,12.451408039883747,304.4914568249248,69.75657911129179,70.98332714606852,62.019179171370425,1.0,1.0,4.319350238723955,1.997765629984847,36.62131598248974,672.0416483959187,36.62131598248974,48.258514345594996,57.26505133167641,61.93787264322132,64.06884907726604,65.54763563358519,66.94830901850732,68.16392934449367,69.17247402810166,69.75657911129179,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2173,18,0.0,29.43,66.86143593127314,49.74138115072356,56.957077641946974,0.7285388209734898,0.0,1254.340046393821,-30.93474565322536,24.465669386600126,0.0,0.0,24.2520312368528,24.2520312368528,593.068374164513,66.86143593127314,69.74564138459951,62.019179171370425,0.7285388209734898,1.0,3.0405445229438617,1.1641041989699894,25.313286757927223,1254.340046393821,25.313286757927223,29.106605196552117,35.55299112119448,43.365599052185,51.86854491141058,56.62740813060884,60.59183385125245,63.473139379193654,65.51642256813919,66.86143593127314,0.0,0.0,0.0,0.0,0.5107662862956893,0.9863614769713458,0.0,0.0,0.0,0.0
2174,19,0.0,28.32,58.761998995875516,38.23216401088452,35.18941457536677,0.0,0.0,1387.6510680458161,-91.81733369233653,15.598423781960463,0.0,0.0,30.287121780673825,30.287121780673825,740.652768304694,58.76199899587551,66.85311163938906,57.47124954361624,0.0,0.7260520376612023,1.6372950311160361,0.3406714795994685,24.080576878295567,1387.6510680458161,24.080576878295567,24.511802032758023,25.728488336094035,28.219698781593515,32.15249321673395,38.03007017752859,44.62102636340179,50.40545928142835,55.130614502392426,58.761998995875516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2175,20,0.0,27.44,46.958449791893905,31.031899134929724,27.313645177752605,0.0,0.0,821.2079298528703,-8.465752130487038,7.701019298928793,0.0,0.0,24.25203123647955,24.25203123647955,593.0683741553919,46.958449791893905,58.6614182498022,38.27192626706168,0.0,0.0,0.8083860819643648,0.022772418969077463,24.003658872241996,821.2079298528703,24.003658872241996,24.08076684779855,24.331457314132916,24.972301855348324,26.203087565511368,28.411862661150227,31.995135122305108,36.67191673578842,41.92490957590307,46.958449791893905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2176,21,0.0,26.57,40.35825050328285,28.525546178217507,25.68699270838836,0.0,0.0,283.44402536809844,-1.7485068331551363,3.894007419295063,0.0,24.896125120245642,12.451408008121792,3.5019585022842477,279.59533092795834,40.35825050328285,46.88547824924531,28.497287512342314,0.0,0.0,0.521048049177029,0.0,24.004145671228287,283.44402536809844,24.004145671228287,24.041646697108188,24.156261436847824,24.461607861502152,25.094146456383225,26.32366087849058,28.524084888678136,31.773806363413968,35.94269598061152,40.35825050328285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2177,22,0.0,25.84,38.11647566765504,27.8651995258648,25.376086127302045,0.0,0.0,72.58787229751886,-0.3341969423344639,2.9903507928181186,0.0,27.648579880969027,4.098916204608886,0.0,72.58787229751884,38.11647566765504,40.33318355043535,26.353170522037896,0.0,0.0,0.4454698260867469,0.0,24.017801834104514,72.58787229751886,24.017801834104514,24.046758778875517,24.139939252991837,24.384685277422008,24.90134372225487,25.92007115168277,27.767305619188456,30.575572654930937,34.28128188442701,38.11647566765504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2178,23,0.0,25.39,37.3069774667348,27.717974662353182,25.358369241747162,0.0,0.0,13.813598442953928,-0.019044077354163618,2.9811670532564185,0.0,7.343518791131219,0.8651668009875285,0.0,13.813598442953927,37.3069774667348,38.10757995258028,25.92906552336854,0.0,0.0,0.4286750605906077,0.0,24.036094466273667,13.813598442953928,24.036094466273667,24.059480640326257,24.153080995838973,24.39357479061472,24.902608687295682,25.89708878797285,27.674612933423298,30.375711934066544,33.90730446579433,37.3069774667348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2179,0,0.0,25.06,36.84837702392147,27.689555482483954,25.408927098480284,0.0,0.0,0.0009249385293843811,0.0543452025755232,3.1829888939062254,0.0,0.0005596309750081388,6.070771526896329e-05,0.0,0.0009249385293843813,36.84837702392147,37.301994872201504,25.957368275830532,0.0,0.0,0.4254911467582281,0.0,24.05362734182573,0.0009249385293843811,24.05362734182573,24.072731647863634,24.171881554467813,24.421255540946454,24.947535448160224,25.959925056440422,27.733790823468034,30.40592590713161,33.82364421613562,36.84837702392147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2180,1,0.0,24.92,36.42354507561202,27.660300741868486,25.459690926767657,0.0,0.0,0.020062209573048117,0.054566603690227325,3.2588392371769723,0.0,0.013260393753845003,0.0013626435871167979,0.0,0.02006220957304812,36.42354507561202,36.843773022572194,26.01675791113096,0.0,0.0,0.42221224531149526,0.0,24.06846684986992,0.020062209573048117,24.06846684986992,24.085635310037095,24.18989319560942,24.448402020550255,24.99094877525037,26.019169287021914,27.78901819129387,30.42713847195268,33.71995440002038,36.42354507561202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2181,2,0.0,24.51,36.01951929256286,27.62578580540763,25.504927696335017,0.0,0.0,0.2792923773900944,0.04862550679267914,3.604929768377047,0.0,0.20028373376229247,0.01961105217337,0.0,0.2792923773900943,36.01951929256286,36.419176317979115,26.069203710091767,0.0,0.0,0.4183280231657673,0.0,24.07660076870621,0.2792923773900944,24.07660076870621,24.096000056978742,24.205118955864776,24.472609928279688,25.02989216886169,26.07129890061195,27.835107920900718,30.43288667025947,33.59392761172228,36.01951929256286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2182,3,0.0,24.07,35.59994934371175,27.568829543323535,25.532849904683157,0.0,0.0,2.490588872041452,0.030013892342099734,3.969349835960268,0.0,1.9348504493959255,0.18096714870606712,0.0,2.490588872041452,35.59994934371175,36.01498872454262,26.099270624775414,0.0,0.0,0.4118680844577954,0.0,24.07650801951724,2.490588872041452,24.07650801951724,24.102854267245498,24.215715563386304,24.489591830146836,25.055409823191777,26.100380038066966,27.846514427578605,30.386907429915095,33.406433217053106,35.59994934371175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2183,4,0.0,23.5,35.009648052236436,27.40686005028212,25.484839119706077,0.0,0.0,14.105681045737636,-0.051607326812971394,4.401742974018938,0.0,12.078287423284957,1.0707271688699929,0.0,14.105681045737636,35.009648052236436,35.593611142352,26.09933798330327,0.0,0.0,0.393360660438104,0.0,24.060043800606348,14.105681045737636,24.060043800606348,24.101548194788972,24.21229485669071,24.478164890906623,25.023211067627873,26.02741251513737,27.699355643398082,30.11377592149575,32.95739171710527,35.009648052236436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2184,5,0.0,23.15,33.816795205750154,26.93800428404469,25.226576087134177,0.0,0.0,49.29643503105311,-0.2776098064633569,4.405532131865398,0.0,50.03684550527558,4.061983284507146,0.0,49.29643503105311,33.816795205750154,34.99722942542278,26.028327043650958,0.0,0.0,0.33965869327525244,0.0,24.02200977499115,49.29643503105311,24.02200977499115,24.078614146341373,24.17513367402911,24.392936436788847,24.836258436222383,25.67214243561318,27.101274457808906,29.193840892211416,31.746354997314604,33.816795205750154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2185,6,84.68,24.63,31.501525580400045,27.175501636160988,26.94927609911414,0.0,131.04943703028923,99.46022529886595,1.851749405083823,2.6755291598776116,0.0,142.1605747355527,9.880471536124386,0.0,99.46022529886595,31.501525580400045,33.79214580722906,27.1660849343725,0.0,0.0,0.3685723758468603,0.0,24.475493665933133,99.46022529886595,24.475493665933133,24.98518985386332,25.547737682998857,26.193558973627667,26.787643802576138,27.17818233611791,27.408062029001407,28.017045583049054,29.61866307107983,31.501525580400045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,36.30453100350685,29.69951856662516,28.469164451248396,0.0,487.60958323096105,197.39347304642945,1.6337448959692658,0.9800957275302916,0.0,179.44400419780825,15.409815575174942,0.0,197.39347304642936,31.66862105888008,36.30453100350685,29.003100910286182,0.0,0.0,0.6578083903039227,0.0,25.081410842401617,197.39347304642945,25.081410842401617,26.173174160404805,26.751009566287745,27.33961839097421,28.060692046313036,29.066607061779894,30.57188852570254,32.63385652198966,34.77614794248416,36.30453100350685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,46.02800347632482,34.24978559353559,32.31170880055206,0.0,873.2990942391313,349.3165157469565,4.1303936630575935,1.3663108823005183,0.0,31.666857919523558,15.409815575238177,5.9391997529563705,345.1706193262603,36.6536227619847,46.02800347632482,33.43586469562404,0.0,0.0,1.1804246579138638,0.01195339597748804,25.85540299952462,349.3165157469565,25.85540299952462,27.61383395199482,28.560076254983414,29.786032060021586,31.451434083764532,33.55006620962448,36.25853290269524,39.702586826443834,43.323464008003235,46.02800347632482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,56.041652064269954,41.788199601791305,40.576861387303126,0.0,1206.6167030485876,333.9239072074364,8.884304451738387,4.834468078685226,0.0,0.0,9.88047154288942,9.88047154288942,241.62080019985302,46.347334966415296,56.041652064269954,42.390082663787666,0.0,0.0,2.0482829856764404,0.30385275963978253,28.562880222797,333.9239072074364,28.562880222797,31.463182216108095,33.56114781292161,36.13623002271218,39.230795048469076,42.591939299700186,46.276500938724894,50.1834679236166,53.630006753828525,56.041652064269954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,66.83129220911779,52.30342176764523,52.21243955479123,0.0,1405.0599750089157,182.79132117180836,12.507212398918206,11.59128523310109,0.0,0.0,4.0619837457794,4.0619837457794,99.33329181645503,56.28754776545679,66.83129220911779,54.07959499755683,0.0,0.0,3.2589603542805095,1.0097658908221676,36.22284629376014,182.79132117180836,36.22284629376014,40.410310438600234,43.762537582409344,47.30871458114431,50.95776299731074,54.3946442381769,57.783774746527044,61.17423428705534,64.23383161373532,66.83129220911779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2190,11,997.1,37.24,72.01116999373664,56.73671533165255,55.81246426697725,0.1924511395435026,604.4689417767731,58.7709324732219,21.943308196575394,18.59751485763431,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,66.86340022912769,72.0211110178007,56.340591184213,0.0,0.1924511395435026,3.786060848726468,1.4188196978298824,40.56437753650112,58.7709324732219,40.56437753650112,44.98344469937893,48.56162685578305,52.080812907762336,55.37654467658025,57.70963957902892,61.987797625444884,65.32926353161966,68.70395430505722,72.01116999373664,0.0,0.0,0.0,0.0,0.0,0.42029559210649997,0.0,0.0,0.0,0.0
2191,12,1006.35,38.21,72.02619852120716,57.08141142297022,56.129497924289126,0.3147489621445628,79.88993841281825,10.141094881826328,11.826098842018355,18.64591695616449,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99852404484484,72.02767866466436,56.872115877509785,0.19269504838070778,0.3147489621445628,3.8371637753010037,1.4601036765875195,41.392261130787745,10.141094881826328,41.392261130787745,45.497577954620546,49.086278477286555,52.50725246502664,55.53792565957525,57.60066286963945,62.298800329132106,65.72329163528981,69.0237638063423,72.02619852120716,0.0,0.0,0.0,0.0,0.0011190498620503376,0.6860579387548938,0.0,0.0,0.0,0.0
2192,13,913.0,38.56,72.00566078663238,57.892266470800806,56.43506309262305,0.4675315463115254,127.64872836530938,1.662906160212937,14.676676783452763,18.915251693448376,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.99872657680633,72.02483933738395,57.408899375201315,0.3149110707961261,0.4675315463115254,3.944234345812524,1.5491197858382642,42.94496205144688,1.662906160212937,42.94496205144688,46.62609008431939,50.12117524408732,53.32878105858357,55.94045785864465,58.344448090688864,63.18367876528826,66.59918292799284,69.65758406391473,72.00566078663238,0.0,0.0,0.0,0.0,0.056251174543035076,0.9544496876006576,0.0,0.0,0.0,0.0
2193,14,756.4,38.33,72.00161536818686,61.76056867483967,59.384306604102065,0.9088168272595092,514.275578094545,6.609163486393711,44.61245644189273,22.275419876108977,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.7957921437191,72.00916219866748,62.01342368299747,0.4678032222761283,0.9088168272595092,4.429625340544632,2.0106152559796966,48.81815952096628,6.609163486393711,48.81815952096628,52.06709385726124,55.03697028894792,57.672794480552646,59.206770812316,64.74462919012477,67.52318182231937,69.54791633604394,70.98293747690757,72.00161536818686,0.0,0.0,0.0,0.0,0.8317980308670558,1.0,0.0,0.0,0.0,0.0
2194,15,539.08,37.54,71.7967883121276,66.82393164919245,62.07787237147066,1.0,662.9255789396564,48.01264286114314,11.458599598747796,26.50310233438126,0.0,0.0,0.865227508702794,0.865227508702794,21.158601803589494,71.45214285832965,72.00038449589327,62.132309613190735,0.9093865653757409,1.0,5.018035174288889,2.5990250897239537,57.936082176220545,48.01264286114314,57.936082176220545,61.28093518721509,63.77570083691238,65.96012025103249,67.67199706823584,68.77412591181992,69.65423431960214,70.48483630426071,71.17573554086589,71.7967883121276,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2195,16,288.35,36.26,71.01041365814501,66.6379393029504,62.07787237147066,1.0,234.97248400262782,226.00932682312757,0.0,30.156287960374645,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.01041365814501,71.7878654549198,62.132309613190735,1.0,1.0,4.996842043508121,2.5778319589431837,58.78377922627245,226.00932682312757,58.78377922627245,63.54889747155871,64.01051444003433,65.04550166282658,66.61613426498482,67.948259424967,69.01640312137762,69.89223170924252,70.62519364724083,71.01041365814501,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2196,17,67.05,34.21,69.8453864247399,60.74021617634399,62.07787237147066,1.0,29.042347374157238,672.817281589236,0.0,28.24851221390976,0.0,0.0,12.451408039883747,12.451408039883747,304.4914568249248,69.8453864247399,71.00476917523285,62.132309613190735,1.0,1.0,4.324818597079411,2.0048945568859464,36.4785055007812,672.817281589236,36.4785055007812,48.175829213266,57.11315220763039,61.85195496306519,64.14960306031396,65.75922448206991,67.18812681107443,68.36175980672691,69.31003301650117,69.8453864247399,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2197,18,0.0,31.49,67.04473324460575,49.773681684009574,56.947837566570136,0.7239187832850698,0.0,1258.5923247855853,-31.441857438062637,22.4450370044248,0.0,0.0,24.2520312368528,24.2520312368528,593.068374164513,67.04473324460575,69.83524566920059,62.132309613190735,0.7239187832850698,1.0,3.0437812352897335,1.1691040274401245,25.311844797715207,1258.5923247855853,25.311844797715207,29.082666014750338,35.50048118288283,43.291860461049666,51.82093258318625,56.611354665560384,60.64264758398541,63.59608607365637,65.68453956991367,67.04473324460575,0.0,0.0,0.0,0.0,0.5026478210720322,0.9858832557901603,0.0,0.0,0.0,0.0
2198,19,0.0,30.57,58.8404380955085,38.237495262891535,35.1640135929383,0.0,0.0,1392.5353893280899,-91.40082512674148,13.3706424588061,0.0,0.0,30.287121780673825,30.287121780673825,740.652768304694,58.840438095508496,67.03638150628862,57.47026738579634,0.0,0.7214117206690684,1.6378752035028865,0.3418085362907466,24.091345838951565,1392.5353893280899,24.091345838951565,24.524139095825998,25.737198754381154,28.218377969258352,32.13600536262651,37.99738730075271,44.5893640682775,50.39613717625164,55.15928546991897,58.8404380955085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2199,20,0.0,29.52,46.97864905234864,31.044509497458467,27.329373734689156,0.0,0.0,822.4063733588359,-8.421541531125067,5.628937830729227,0.0,0.0,24.25203123647955,24.25203123647955,593.0683741553919,46.97864905234864,58.738884264829444,38.238371828698234,0.0,0.0,0.8098398923134315,0.023007291480920615,24.016782708626998,822.4063733588359,24.016782708626998,24.098716849520713,24.35269385519941,24.99417787557529,26.22243696960728,28.424636703376425,31.99855081101581,36.66902942490949,41.924723274965835,46.97864905234864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2200,21,0.0,28.22,40.383328181515346,28.549610053414764,25.71737756586389,0.0,0.0,283.7574158238517,-1.7327526126785004,2.2597779006487726,0.0,24.664779483093344,12.451408008121792,3.5019585022842477,279.8266765651107,40.383328181515346,46.905659974606145,28.509590404004662,0.0,0.0,0.5238226985889727,0.0,24.022611063566213,283.7574158238517,24.022611063566213,24.06519083792365,24.1839214525455,24.49210406536353,25.125737559521863,26.353307312780046,28.548181298921737,31.791284521284346,35.95660995849733,40.383328181515346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2201,22,0.0,27.07,38.15419718058845,27.89842718177467,25.414845782519663,0.0,0.0,72.73821176153382,-0.3251947790856325,1.7868306979032753,0.0,27.498240416954033,4.098916204608886,0.0,72.7382117615338,38.15419718058845,40.358398190318525,26.382561604961893,0.0,0.0,0.4492976561295632,0.0,24.045620042173045,72.73821176153382,24.045620042173045,24.0772391864499,24.174146279248614,24.42205896805833,24.94072469278698,25.958651821024635,27.801583991822707,30.60412191791831,34.306328665909284,38.15419718058845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2202,23,0.0,26.28,37.3553851860955,27.75826353890193,25.402992384361642,0.0,0.0,13.857034622979137,-0.012741349529635588,2.126828518098816,0.0,7.300082611106013,0.8651668009875285,0.0,13.857034622979134,37.3553851860955,38.14541641864856,25.967446816088614,0.0,0.0,0.4333137929885731,0.0,24.07435309003353,13.857034622979137,24.07435309003353,24.096104536736,24.192838483577596,24.436447941561113,24.947739432040983,25.941575054219395,27.715019784209296,30.410864081267526,33.940008031523085,37.3553851860955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
