hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,28.39805287180883,25.121392679063764,24.29900394053397,0.0,0.0,0.0003207048960272636,-0.01501816187653233,5.636151517046938,0.0,0.001163864608365256,6.070771526896329e-05,0.0,0.0003207048960272636,28.39805287180883,28.62932224871029,24.49960927348085,0.0,0.0,0.13166555167785743,0.0,23.789454541774216,0.0003207048960272636,23.789454541774216,23.851201699786984,23.884953091867374,23.964182396371434,24.137508175628525,24.48899235676795,25.118901968962568,26.081123930562814,27.334544882389928,28.39805287180883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,28.17790816246735,25.070848541969447,24.284212383562224,0.0,0.0,0.006839311490820318,-0.015899609120700143,5.7683752871204925,0.0,0.026483291836072793,0.0013626435871167979,0.0,0.006839311490820318,28.177908162467347,28.395676289976336,24.48929190427986,0.0,0.0,0.12589033707925268,0.0,23.729999774416562,0.006839311490820318,23.729999774416562,23.81812239450344,23.858628010414446,23.94159654478295,24.11981015145814,24.477504267616467,25.107931205464077,26.058792788678073,27.26033749129212,28.17790816246735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,27.968416353868765,25.01866295036806,24.267609136257562,0.0,0.0,0.09353665951002539,-0.01784701521162039,5.8706629343567585,0.0,0.3860394516423616,0.01961105217337,0.0,0.09353665951002539,27.968416353868765,28.175651396911494,24.477860685918706,0.0,0.0,0.11992613748542133,0.0,23.671411139267345,0.09353665951002539,23.671411139267345,23.78246295739871,23.830935346196036,23.917917071802528,24.100738779192984,24.463674206507932,25.093633543935937,26.030262162746432,27.17644438594102,27.968416353868765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,27.757866017769196,24.959466317313566,24.24537103964584,0.0,0.0,0.8189481289522357,-0.02390397741023743,5.950190324272392,0.0,3.6064911924851417,0.18096714870606712,0.0,0.8189481289522357,27.7578660177692,27.966149772899172,24.464081280594687,0.0,0.0,0.11315699903221954,0.0,23.618268340095195,0.8189481289522357,23.618268340095195,23.74326882111894,23.80111859548649,23.891914922109354,24.0775304030605,24.442138575037543,25.067054672415022,25.982663931114974,27.06947504849915,27.757866017769196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,27.498352282909867,24.8671953847164,24.19773373728128,0.0,0.0,4.552379613508881,-0.051205866198374125,6.012753203540977,0.0,21.63158885551372,1.0707271688699929,0.0,4.552379613508882,27.498352282909867,27.755082507156025,24.4426684252381,0.0,0.0,0.10259186621522867,0.0,23.595706376077878,4.552379613508881,23.595706376077878,23.695042963357107,23.763911862605525,23.856496041995545,24.03580332433763,24.385644101822137,24.98414621281703,25.853230031420615,26.869035670811844,27.498352282909867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,27.05226938280763,24.679333311411593,24.07857944746335,0.0,0.0,15.606965021672524,-0.1280802715209503,5.927294421996586,0.0,83.72631551465619,4.061983284507146,0.0,15.606965021672524,27.052269382807626,27.49375421359708,24.386724538862858,0.0,0.0,0.08105760677161368,0.0,23.656897911271216,15.606965021672524,23.656897911271216,23.656897911271216,23.706622117189614,23.792808815502088,23.94248580694952,24.231898331346397,24.740953337870074,25.491861200867973,26.399462611115275,27.05226938280763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,26.21817663176062,24.50155789419881,24.125337724618383,0.0,15.286357836151854,30.57771951873696,0.05026099222293838,4.91521983904324,0.0,211.04308051568165,9.880471536124386,0.0,30.57771951873696,26.21817663176062,27.043784018527493,24.23375883661834,0.0,0.0,0.060851025250040984,0.0,23.82833166863333,30.57771951873696,23.82833166863333,23.861967746269283,23.957009374001107,24.045392662423673,24.108916210202487,24.14824743364907,24.36472320748706,24.85547817611035,25.55221705824162,26.21817663176062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,26.410395890433772,25.01393897362197,24.765204205720494,0.0,105.15193971285838,42.41350940235956,0.6877995979997247,3.666727045487549,0.0,334.4239678418779,15.409815575174942,0.0,42.41350940235955,26.22193708322593,26.410395890433772,24.969506907515218,0.0,0.0,0.11992272851510662,0.0,23.967375480955287,42.41350940235956,23.967375480955287,24.039881270621134,24.157643560387964,24.33215997854653,24.60842021989976,24.98849964568611,25.446446909046884,25.904791147410673,26.237360305548226,26.410395890433772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,28.899575086153938,26.11958066017562,25.736968211175054,0.0,206.14644578206466,76.58797263578592,1.0445599387406796,2.5301868164588357,0.0,300.2495046099979,15.409815575238177,0.0,76.58797263578592,26.500080021904598,28.899575086153934,26.001796700765148,0.0,0.0,0.2469510148449798,0.0,24.164452777611963,76.58797263578592,24.164452777611963,24.442893250962463,24.726295060350786,25.091003038423224,25.53388038406568,26.026488324497734,26.62157898286183,27.385694394243462,28.231732857478534,28.899575086153938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,32.20186361831164,28.18881693972399,27.713746349963152,0.0,324.20662389109526,83.63471377853288,2.124860809791503,2.6653304588183295,0.0,157.98608642131992,9.88047154288942,0.0,83.63471377853284,29.009652209514112,32.20186361831164,28.17698357378887,0.0,0.0,0.4848575944987965,0.0,24.836864871270087,83.63471377853288,24.836864871270087,25.47157780709082,25.989872464290322,26.613241029968748,27.369743243349866,28.232149895611137,29.243974075777267,30.39097969291415,31.452848463692817,32.20186361831164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,34.01092119682914,30.68962978938738,30.841088814612036,0.0,335.8056780215084,43.59039345800457,3.3616152017965817,3.895417842243039,0.0,55.74289835845065,4.061983745779406,0.0,43.59039345800457,32.23136144934087,34.01092119682914,31.312449305756328,0.0,0.0,0.7731774612201127,0.0,26.70050014198054,43.59039345800457,26.70050014198054,27.72720723048584,28.603569764132097,29.54419321012356,30.502885737222083,31.366307791366722,32.150402016896464,32.8622400336452,33.469900352059284,34.01092119682914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,35.21705525232622,32.856126767678695,33.08858233978436,0.0,268.1959902161213,12.948727343558328,2.4158557898796804,5.967196136524097,0.0,13.23573427884973,1.070747335130462,0.0,12.948727343558327,33.96569652826594,35.21705525232622,33.34950079015624,0.0,0.0,1.022457527956171,0.0,29.790692232056273,12.948727343558328,29.790692232056273,30.782185026691774,31.583470667154387,32.29670778192946,32.90431562401458,33.38012830822096,33.792060011735074,34.20459845255548,34.66340312059077,35.21705525232622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.72566371520563,35.00119541763177,34.83301389153924,0.0,257.24447891100385,2.6698021519216355,1.8751088789155594,8.277034637800753,0.0,1.769461060233356,0.18153244175506972,0.0,2.6698021519216355,35.25328815620352,37.72566371520563,35.126079223780664,0.0,0.0,1.2687551700775233,0.0,32.41494716716742,2.6698021519216355,32.41494716716742,33.043049768920724,33.5813904561578,34.097020593687965,34.62755890827829,35.17233782542006,35.77353405250063,36.44236452949206,37.109186376677194,37.72566371520563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,38.86479599332091,36.78408376858401,36.874864381132426,0.0,216.25541608191944,0.49288875723769643,2.194807803494851,10.414273948422133,0.0,0.23514867793343291,0.02977124963751734,0.0,0.4928887572376965,37.726490801316615,38.86479599332091,37.145697529990045,0.0,0.0,1.4741034234538264,0.0,34.382839264179154,0.49288875723769643,34.382839264179154,34.962381603256226,35.53888225427187,36.119626865369206,36.684559907489714,37.17997675537627,37.62852957476982,38.05160967127089,38.4531661505491,38.86479599332091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,38.621354546087744,37.61734469092853,37.72215844899103,0.0,109.99643831418813,2.0344325202214044,0.9107658182952805,12.104280820989858,0.0,0.8621945364504271,0.11845023764567016,0.0,2.034432520221405,38.621354546087744,38.86215948216333,37.837800738537744,0.0,0.0,1.5699611484269416,0.0,36.190555052864326,2.0344325202214044,36.190555052864326,36.68857455232682,37.07127327675884,37.38339485659306,37.63962157034186,37.85194672983004,38.05357458303406,38.255914678216385,38.441198308669314,38.621354546087744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,38.51362291330411,38.01127772360055,38.11389645480509,0.0,73.25014287588697,14.636404182178994,0.4210835398910817,13.305462487279845,0.0,6.522197621410513,0.8652275087027939,0.0,14.636404182178994,38.455802646711554,38.61875298069065,38.171424313223106,0.0,0.0,1.615269424633452,0.0,37.01255243437096,14.636404182178994,37.01255243437096,37.576840183397856,37.78171098986251,37.94150032994118,38.071488942417524,38.17669257310314,38.27079968772887,38.357032173132225,38.432269337873734,38.51362291330411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,38.283840790119186,37.30132743691027,37.96172931871649,0.0,1.4800074674598636,68.72759400897608,-0.16356614719096413,13.812153978906174,0.0,31.50890057698288,4.098917938755161,0.0,68.7275940089761,38.28335554953108,38.51080877746825,38.17285181822681,0.0,0.0,1.5342096841130868,0.0,32.79192600007507,68.72759400897608,32.79192600007507,36.34077114393572,37.42180675303141,37.74910961256356,37.904132508336765,38.022430769060094,38.12833933006378,38.2188086279328,38.283840790119186,38.283840790119186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,38.06190355903508,35.386113506214315,37.37220822586252,0.0,0.0,205.64005841869184,-0.6336827801620832,13.225073808242852,0.0,98.85139840623198,12.451408039883749,0.0,205.64005841869184,38.0618081127714,38.28131614271566,38.02356499950535,0.0,0.0,1.3153445518862366,0.0,26.688856030161343,205.64005841869184,26.688856030161343,30.663871809189846,34.07593506848829,36.15051795457285,37.139271395882595,37.600416053836284,37.83643436992007,37.97589652551512,38.06190355903508,38.06190355903508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.56816491036524,31.886203359673107,32.99962715456002,0.0,0.0,392.00026618296533,-4.700136031321639,11.501513869066876,0.0,201.06810798154703,24.252031236852616,0.0,392.0002661829653,37.56816491036524,38.05924335357861,37.60568411919843,0.0,0.0,0.9118427718342323,0.0,24.254270992817556,392.00026618296533,24.254270992817556,25.220070329989156,27.057374751637276,29.503838087684347,31.904223808254976,33.99957961956631,35.6140545421701,36.659251827967985,37.27720116226042,37.56816491036524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,34.65417928544171,28.026498508443552,26.89074371052391,0.0,0.0,437.8415875850685,-6.566506765283445,8.523821339588826,0.0,302.8111807196265,30.28712178067374,0.0,437.8415875850685,34.65417928544171,37.55582866664969,34.06135779114622,0.0,0.0,0.4654773629096677,0.0,23.97688777932786,437.8415875850685,23.97688777932786,24.0755383617062,24.385560045794442,25.060698640126784,26.118716427977517,27.60760247393634,29.48201030844108,31.431748072939463,33.2262084058865,34.65417928544171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,30.474341047750322,25.865446662717247,24.794516981008,0.0,0.0,242.51521529896968,-2.253257428634104,5.981800627744878,0.0,350.5531588564212,24.25203123647955,0.0,242.51521529896962,30.474341047750322,34.614484107864264,27.668677577770374,0.0,0.0,0.21698034698303711,0.0,23.954207779842328,242.51521529896968,23.954207779842328,23.964136430480984,24.019627922945023,24.18034016867612,24.50165278884897,25.083067442905953,26.03780997818876,27.33348989384724,28.885716213840634,30.474341047750322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,28.428821710991077,25.136949003221424,24.34522497972454,0.0,0.0,78.69401631607603,-0.48294896981474944,4.798510645171055,0.0,225.79743973212803,12.451408008121792,0.0,78.69401631607602,28.428821710991077,30.45082918535016,25.105906159160366,0.0,0.0,0.1334878200218369,0.0,23.938125741632952,78.69401631607603,23.938125741632952,23.938544865657256,23.95986819393503,24.031507253738987,24.190538184669652,24.510127705023226,25.09269853355654,25.97308943793434,27.145743129717708,28.428821710991077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,27.732994619196916,24.926325720340806,24.239725818054367,0.0,0.0,19.535675095533893,-0.11340222238406472,4.5774608242894645,0.0,80.70077708295396,4.098916204608886,0.0,19.535675095533886,27.732994619196916,28.420963777291423,24.518240817649456,0.0,0.0,0.10937468410205073,0.0,23.907224850173826,19.535675095533893,23.907224850173826,23.91482648485586,23.932889726038027,23.989017515457203,24.116315408144033,24.37945411466312,24.86816227511563,25.6264875699734,26.657626520614407,27.732994619196916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,27.451055443036175,24.853978574085343,24.20871469018791,0.0,0.0,3.640732454882594,-0.03333420629149007,4.63628792021612,0.0,17.516384779202554,0.8651668009875285,0.0,3.640732454882594,27.45105544303618,27.7298961455456,24.38235184104833,0.0,0.0,0.10109766372701674,0.0,23.86239550813252,3.640732454882594,23.86239550813252,23.889352308591942,23.910190809455266,23.965630665831004,24.08996928599843,24.346956754055064,24.818591764710163,25.548669257282366,26.527374877756774,27.451055443036175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,27.269031122259953,24.813084529341218,24.195076361880673,0.0,0.0,0.00023922373924374084,-0.01465999080142973,4.674143900487882,0.0,0.0012453457651487795,6.070771526896329e-05,0.0,0.00023922373924374084,27.26903112225995,27.449086039735185,24.34789501542711,0.0,0.0,0.09642328060282877,0.0,23.811118196010355,0.00023922373924374084,23.811118196010355,23.863305724359307,23.888335877954407,23.946402337142317,24.07442011544712,24.336731533043384,24.809190713159794,25.532528078062914,26.47575333104507,27.269031122259953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,27.099391015847015,24.77236332839073,24.181690261778854,0.0,0.0,0.0050913535128814195,-0.01438886789781601,4.649325745300808,0.0,0.02823124981401169,0.0013626435871167979,0.0,0.0050913535128814195,27.09939101584702,27.26720039339426,24.33705408065087,0.0,0.0,0.09176886350403436,0.0,23.76214725179515,0.0050913535128814195,23.76214725179515,23.83567590641314,23.86623745350643,23.92717051049978,24.058851901333984,24.32590755326915,24.798879473797076,25.513646947577975,26.41717610402593,27.099391015847015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,26.93851112816366,24.730768582907942,24.167264868274096,0.0,0.0,0.06950937806755988,-0.015506015937045176,4.6855619943395945,0.0,0.41006673308482694,0.01961105217337,0.0,0.06950937806755988,26.938511128163665,27.097658472561292,24.326243442315782,0.0,0.0,0.08701379213166963,0.0,23.714628995213953,0.06950937806755988,23.714628995213953,23.806309458523593,23.843351331562804,23.907388436994726,24.042552752126973,24.313617394625798,24.78632917262084,25.490325541424177,26.35156264046975,26.93851112816366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,26.777880179836025,24.68444625730308,24.14902951412192,0.0,0.0,0.6075971928542033,-0.01960138501652564,4.690259585208536,0.0,3.817842128583174,0.18096714870606712,0.0,0.6075971928542033,26.77788017983602,26.936782451479093,24.313981349420132,0.0,0.0,0.08171593535362941,0.0,23.6726101323733,0.6075971928542033,23.6726101323733,23.77455281514133,23.81919477231057,23.886250267376067,24.023582799268816,24.295959468586915,24.76492109070985,25.453001941273325,26.269005109448663,26.777880179836025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,26.582128119354543,24.61418052612971,24.1123308928262,0.0,0.0,3.372796764066559,-0.039447756242606075,4.6731677132252525,0.0,22.81117170495603,1.0707271688699929,0.0,3.372796764066559,26.582128119354543,26.77578160649222,24.2964007236637,0.0,0.0,0.07366997087639367,0.0,23.657221207511412,3.372796764066559,23.657221207511412,23.736189310127624,23.789745673858683,23.85854681023814,23.99134627473092,24.252639954154656,24.701673295372178,25.354600503576744,26.116817908299264,26.582128119354543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,26.24708838822024,24.472787953504692,24.021973912417444,0.0,0.0,11.544345793751248,-0.09712572331428036,4.6639336604998745,0.0,87.78893474257747,4.061983284507146,0.0,11.544345793751248,26.247088388220245,26.57867914523041,24.253473502025585,0.0,0.0,0.05746169142220501,0.0,23.708608694058253,11.544345793751248,23.708608694058253,23.708608694058253,23.74463149746516,23.80923486330476,23.920379514897313,24.13632607133487,24.51787822130029,25.081669147390738,25.762516057613635,26.24708838822024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,25.655273403031952,24.669800899530202,24.711820167064875,0.0,50.01262424431609,22.63018093599414,0.7415234125264214,4.192033073429836,0.0,218.99061909842445,9.880471536124386,0.0,22.63018093599414,25.655273403031952,26.240722091051243,24.818657775293037,0.0,0.0,0.08065210165714849,0.0,23.881499020470176,22.63018093599414,23.881499020470176,23.966473786272093,24.148953506363597,24.383671571064287,24.631800015397012,24.824641756198467,24.94442528578557,25.012446804203186,25.258909739165958,25.655273403031952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,28.867793861505866,25.818137170590123,25.192490105002957,0.0,207.86446343834393,72.644842880403,0.5166774629527926,3.8543288128142517,0.0,304.1926343638346,15.409815575174942,0.0,72.64484288040299,25.77063744057033,28.86779386150587,25.3726350864441,0.0,0.0,0.2120173934023441,0.0,24.130107124698334,72.644842880403,24.130107124698334,24.37747470566243,24.59026443541667,24.807534709379695,25.054191703716363,25.39607508712183,25.96659049288241,26.880826005264925,27.98872194870132,28.867793861505866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,33.468544085781275,27.905472877844556,26.83103363399762,0.0,392.32736462883,148.77568109914088,1.761288665420358,3.9463140673404613,0.0,228.06179614664293,15.409815575238177,0.0,148.77568109914088,29.03466180294053,33.468544085781275,27.345318517755544,0.0,0.0,0.4516227628647513,0.0,24.40815236973143,148.77568109914088,24.40815236973143,24.890714157563078,25.241446405868498,25.72738583139459,26.437133133799712,27.399985463171916,28.705876411532934,30.398848115113235,32.170624329428634,33.468544085781275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,39.80332118998128,31.9247335610287,30.978572149108828,0.0,629.2314134385763,161.51982016075627,4.458235284443001,5.273666776082175,0.0,80.10098003909647,9.88047154288942,0.0,161.51982016075627,33.685603424646374,39.80332118998128,31.934172446660867,0.0,0.0,0.9140606893665776,0.0,25.429683089144586,161.51982016075627,25.429683089144586,26.51167640798924,27.46934295820164,28.709314031108885,30.268978455613418,32.045681769752385,34.08884509193346,36.35156141257072,38.4000563828615,39.80332118998128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,46.02622136564955,37.776901527174275,37.657104728159794,0.0,776.2846194937152,93.5569113650909,7.178828956921385,8.716272543134364,0.0,6.49804342423995,4.061983745779406,1.1847452591856584,92.83524839221528,39.96438998948398,46.02622136564955,38.75042102812595,0.0,0.0,1.5880721249521192,0.011932673990580572,28.99391148281971,93.5569113650909,28.99391148281971,31.00939031005048,32.80829390584465,34.782370257422954,36.8730885588772,38.888024514482396,40.89238877066091,42.878994256871025,44.620104629781814,46.02622136564955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,53.397763959374075,44.72138169645209,44.6017355020487,0.0,845.7002916957249,32.78221423147398,7.464860866457771,14.15572825688853,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,46.16418698189829,53.397763959374075,45.62785244351751,0.0,0.0,2.3868344741595156,0.269302282677105,35.56938492203101,32.78221423147398,35.56938492203101,37.83232981386058,39.85786654474481,41.87494237222649,43.87970789075918,45.77349015060562,47.69624164651432,49.70542140630054,51.63177716468751,53.397763959374075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,57.46224247844184,50.683562551268054,50.98553841666066,0.0,712.9512354985391,6.5642951596455115,6.862020762232744,20.156756597181346,0.0,0.0,0.18153244175506972,0.18153244175506972,4.439263212154997,53.39459280465156,57.462242478441844,51.806193663309806,0.0,0.0,3.0730646579013134,0.6806235574167695,42.83556676492343,6.5642951596455115,42.83556676492343,44.87947521574045,46.81045284991649,48.66769334147315,50.409917810068485,51.91233192181019,53.28933056747545,54.644309400794235,56.00737843332979,57.46224247844184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,64.56367268815532,56.790436647509495,55.58433944342082,0.04216972171041214,732.5605723296619,1.300948882946445,8.903573806269874,26.50063409062362,0.0,0.0,0.029771249637517084,0.029771249637517084,0.7280374351711341,57.588502226078354,64.56367268815532,55.681511159029014,0.0,0.04216972171041214,3.7778236472573883,1.3588135626924525,49.326746761252856,1.300948882946445,49.326746761252856,51.02055890626529,52.61880789904535,54.18119799517863,55.74568888573974,57.22800770386455,59.177148558299066,61.067998992345316,62.90114981227505,64.56367268815532,0.0,0.0,0.0,0.0,0.0011311816234583479,0.09075557951450687,0.0,0.0,0.0,0.0
6153,14,419.9,26.83,63.84788607101355,59.41434724270177,57.6630670698876,0.7344282615399872,403.16053617086294,5.540975125944646,67.24629967825423,31.388483097830225,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,63.84788607101355,64.56237756129116,59.0160919987753,0.042692884919598634,0.7344282615399872,4.144054725204906,1.7250446406399698,54.48890865745899,5.540975125944646,54.48890865745899,55.86784799537297,56.93026219761249,57.7686643352191,58.41412120797654,59.827580396977126,61.61223539209211,62.34623946760691,62.96894335621448,63.84788607101355,0.0,0.0,0.0,0.0,0.5101103853650251,1.0,0.0,0.0,0.0,0.0
6154,15,222.95,26.07,63.15198538499057,59.26918879842153,58.13155420509992,0.8930648771946192,71.92877577605427,39.7636667821741,15.401571182575307,33.3037985035473,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,63.15198538499057,63.846607584655594,59.756762607393256,0.7353298997364422,0.8930648771946192,4.142916035695458,1.7239059511305221,55.772661913298336,39.7636667821741,55.772661913298336,56.86541779141534,57.09130310183393,57.21344075664291,57.24034243013653,59.33697241351698,61.129604137402154,62.012369758044635,62.66347942769984,63.15198538499057,0.0,0.0,0.0,0.0,0.8027410356017249,1.0,0.0,0.0,0.0,0.0
6155,16,133.48,24.97,62.37974858112774,57.37638620136322,57.70115261616458,0.8966694986151198,2.0711389804711136,184.86545402699105,-0.12412381048030904,33.00757073742004,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,62.379748581127735,63.1505382144585,59.34540952177168,0.8931301962551599,0.9001173232281441,3.9271141499117297,1.5081040653467939,45.34961737461703,184.86545402699105,45.34961737461703,53.95461255383536,56.344310265669264,56.87463675679419,57.07421004116152,58.37526394368148,60.091590042531564,61.29495414061178,62.083782956697725,62.37974858112774,0.0,0.0,0.0,0.0,0.809390337251192,1.0,0.0,0.0,0.0,0.0
6156,17,21.27,23.4,61.16340143336576,52.39622261596449,57.07849989180696,0.7892499459034821,0.0,547.8381909311759,-10.757354031307685,30.39013869402407,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,61.16340143336577,62.37801456702285,58.38905799674911,0.7892499459034821,0.8966466197684047,3.348885820286458,1.1539682369528086,30.544805451321793,547.8381909311759,30.544805451321793,40.18302530757377,48.41801907510895,53.31924866622014,56.03722404470766,57.08766124041551,58.124656258165416,59.383546580637145,60.52715268631594,61.16340143336576,0.0,0.0,0.0,0.0,0.6460299872345054,0.9588092073161787,0.0,0.0,0.0,0.0
6157,18,0.0,21.91,58.367077817032076,43.972010208586276,49.634818868704826,0.056041463847438466,0.0,1011.4486296229603,-76.85886643314457,25.31766785168891,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,58.367077817032076,61.15956539439022,57.41707801886083,0.056041463847438466,0.788790776781937,2.312119522811981,0.5972930184622207,24.66380995536482,1011.4486296229603,24.66380995536482,26.979124643325235,31.41223517748001,37.367379645498296,43.926681798983196,50.687734494743566,53.80440130030788,55.8247370521859,57.29859084633115,58.367077817032076,0.0,0.0,0.0,0.0,0.0,0.12238940380475069,0.0,0.0,0.0,0.0
6158,19,0.0,21.41,51.28178570820562,34.30307058123118,31.205645540257084,0.0,0.0,1109.0861978092853,-25.072727263815292,17.725962147382095,0.0,0.0,30.28712178067374,30.28712178067374,740.6527683046954,51.281785708205625,58.36029914206799,55.73867574350251,0.0,0.054644183380838374,1.1853073628554085,0.10505330540080342,24.00565963741378,1109.0861978092853,24.00565963741378,24.248275259625647,24.99730757385834,26.629939253483066,29.23168948214818,33.048121544606325,38.009673550459375,43.15887689456872,47.752898941648475,51.28178570820562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6159,20,0.0,20.99,40.63681402089081,28.800183711515373,26.031516714190552,0.0,0.0,621.5791910745173,-5.561728628819009,11.015872301943775,0.0,25.30828998569611,24.25203123647955,14.39964354665974,567.7600841696947,40.63681402089081,51.18407413881504,33.20455776316636,0.0,0.0,0.5527122994790468,0.0,23.957370305017207,621.5791910745173,23.957370305017207,23.98998878987654,24.130635983714857,24.523785241882575,25.308664836362794,26.74575930578587,29.153311735306595,32.48113703413948,36.5062188836613,40.63681402089081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,35.39008906532285,26.97383519455013,24.958093046296653,0.0,0.0,201.56417350435203,-1.153835040693407,7.695230143706579,0.0,102.92728254385192,12.451408008121792,0.0,201.56417350435197,35.39008906532285,40.57647644260806,26.8017857369406,0.0,0.0,0.3434528958310366,0.0,23.938022771073065,201.56417350435203,23.938022771073065,23.94781421149743,24.00620361453525,24.185479233069,24.57749567448239,25.36555306657453,26.81823783811589,29.047251266140954,32.054061678483315,35.39008906532285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.66001918110355,26.478076762210943,24.73259731205516,0.0,0.0,50.15589735692476,-0.24238787300564127,6.5763058473487535,0.0,50.080554821563105,4.098916204608886,0.0,50.15589735692476,33.66001918110355,35.370542127951815,25.38501625488862,0.0,0.0,0.2867206926268083,0.0,23.907479341004365,50.15589735692476,23.907479341004365,23.922583438500105,23.970484365308646,24.11223629909619,24.428802096977808,25.078886889210537,26.295080829373934,28.208878466345208,30.84509653188624,33.66001918110355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,33.0117228432649,26.34078736887672,24.693940405058733,0.0,0.0,9.413628480656156,-0.04155273932501547,6.2715360875686,0.0,11.743488753428991,0.8651668009875285,0.0,9.413628480656156,33.0117228432649,33.65288370492785,25.085266337467502,0.0,0.0,0.2710355280586492,0.0,23.86527437147455,9.413628480656156,23.86527437147455,23.899327397034558,23.95053488170799,24.090370310886904,24.401590224709086,25.0373151775419,26.210609685029045,28.05308842097358,30.55757377952498,33.0117228432649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
