hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,44.53048240072335,32.050174499615096,28.469899440107962,0.0,0.0,0.0014687752246013177,-2.185751074801683,14.415944519577184,0.0,1.5839780434948297e-05,6.070771526896329e-05,3.1618601702585004e-06,0.0014687297239575718,44.53048240072335,45.0228004140556,45.61063450789717,0.0,0.0,0.6804732282626215,0.0,23.684681231806803,0.0014687752246013177,23.684681231806803,23.76451988080959,23.8756073011453,24.209688696984458,25.150614600023566,27.58702866080025,32.026052166535834,38.81419056218293,43.7066775284011,44.53048240072335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,44.030259881267405,31.857465893884513,28.444627444957714,0.0,0.0,0.03217783061733222,-0.47162382006790393,14.663419285257548,0.0,0.001144772709560897,0.0013626435871167979,0.0,0.03217783061733222,44.030259881267405,44.52525528827226,44.19878341788874,0.0,0.0,0.6657776311467707,0.0,23.58542897555469,0.03217783061733222,23.58542897555469,23.701976314038465,23.836178732962917,24.212614899251662,25.241004978227817,27.748362125523023,32.12380733031702,38.43359168349832,43.15376943680517,44.030259881267405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,43.52595753094064,31.657002538031346,28.415642629374794,0.0,0.0,0.4516454200965107,-0.5409121586127393,14.885624221510476,0.0,0.027930691055876096,0.01961105217337,0.0,0.4516454200965107,43.52595753094064,44.02498721801374,43.494636180613234,0.0,0.0,0.6504403615051668,0.0,23.485447122002594,0.4516454200965107,23.485447122002594,23.635235549858315,23.795232536814495,24.214677258108907,25.319204827258126,27.86787653801198,32.15871301555746,38.056686375693566,42.60574186304614,43.52595753094064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,43.00114254592829,31.415937601109327,28.33918315793697,0.0,0.0,4.059480212405791,-1.426880140862717,15.160591946700514,0.0,0.3659591090315851,0.18096714870606712,0.0,4.059480212405791,43.00114254592829,43.5204955748034,42.91165244065979,0.0,0.0,0.6312202893460801,0.0,23.39074283938391,4.059480212405791,23.39074283938391,23.561353854388642,23.74776788836448,24.203930870960672,25.356006846694093,27.863410695027753,32.05425903550679,37.57404661236943,41.99737513171585,43.00114254592829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,42.34908389927564,30.96930433938028,28.04373599399162,0.0,0.0,23.29150094351597,-5.513609798501273,15.188460117622235,0.0,2.892467525506624,1.0707271688699929,0.0,23.29150094351597,42.34908389927564,42.994681231587776,42.30712938186146,0.0,0.0,0.5927403282849679,0.0,23.345306706601345,23.29150094351597,23.345306706601345,23.471949330102404,23.6718820537869,24.127790133627368,25.21967810712721,27.399590769372878,31.391884425684086,36.47915351372406,40.9761180781899,42.34908389927564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,40.95469337791948,29.866500946169097,27.13210058497171,0.0,0.0,83.69815092180775,-17.012862322694605,14.713494584803911,0.0,15.63512961452094,4.061983284507146,0.0,83.69815092180775,40.95469337791948,42.337602419217184,41.41471456683929,0.0,0.0,0.494328682778376,0.0,23.430977569785366,83.69815092180775,23.430977569785366,23.430977569785366,23.53187835785094,23.877727456974974,24.67680993327611,26.074533346927996,29.281893119535344,33.62524379501506,38.43268248201602,40.95469337791948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,36.98986825973598,27.76203350277253,25.481602523008057,0.0,0.0,173.34555313182463,-30.801454193458845,12.788293215259493,0.0,68.27524690259395,9.880471536124386,0.0,173.34555313182463,36.98986825973598,40.92213220735895,39.339501251495335,0.0,0.0,0.30819483643131007,0.0,23.558215183592594,173.34555313182463,23.558215183592594,23.558215183592594,23.558215183592594,23.612877433382696,23.942104182680833,24.53476440760747,26.211118294007683,28.986395632597233,33.19586518203194,36.98986825973598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,31.117391974580265,27.812625067624474,26.82912393419864,0.0,215.44454795743653,176.70800910212657,25.147329753366186,9.855006030339005,0.0,200.12946814211108,15.409815575174942,0.0,176.70800910212648,31.11739197458027,36.92238211206908,34.33332471177196,0.0,0.0,0.33707636925629225,0.0,26.102205918630368,176.70800910212657,26.102205918630368,26.676838014045536,26.865858069479252,27.040725365404278,27.206367273670352,27.36554269379741,27.47714012077343,27.625552254896423,28.6073485911358,31.117391974580265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,33.08900385387067,31.666641568870798,30.84718252661716,0.0,505.4850806809691,136.4337921662756,74.98466707302235,9.59864147053808,0.0,240.4036850795082,15.409815575238177,0.0,136.43379216627557,30.69421934893284,33.08900385387067,31.963735257279204,0.0,0.0,0.6965290163004619,0.0,29.493427787760123,136.4337921662756,29.493427787760123,30.758524616152677,31.076645973858046,31.383255972531266,31.68636381228267,31.985179311858644,32.191101594041186,32.479733420737055,32.76134847595851,33.08900385387067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,40.40252300567828,38.20799050517148,36.78693772570443,0.0,762.792269880924,156.0252240126022,110.84720539894528,13.097746273895424,0.0,85.5955761872506,9.88047154288942,0.0,156.0252240126022,33.363499961872975,40.40252300567828,38.46604849415485,0.0,0.0,1.2901983158949333,0.0,35.060782610044456,156.0252240126022,35.060782610044456,36.75370939596357,37.24151013438526,37.71448385451606,38.18278119658078,38.64647115585703,38.967028302719015,39.42069258239738,39.86928160483524,40.40252300567828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,50.21360123812526,47.34439348734703,45.19894688274456,0.0,955.2443758467405,104.406135717718,156.9841981015515,19.488973870333535,0.0,2.909584895752673,4.061983745779406,2.6233645024825303,96.42370692070259,40.672137854934526,50.21360123812526,47.44417699974041,0.0,0.0,2.121547582153657,0.2001558900806234,43.687516911235775,104.406135717718,43.687516911235775,45.27728455379661,45.923173759925,46.5580529724638,47.189232483101954,47.81637459397573,48.24864044241238,48.86624725720714,49.47931212933327,50.21360123812526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,59.94918053573406,56.988637056891,54.39599330445658,0.001573374656749047,953.5644581765002,39.18789420057759,174.81214242712923,27.715241429603996,0.0,0.0,1.0707473351304728,1.0707473351304728,26.184461622408094,50.36802998391626,59.94918053573406,55.53273537076276,0.0,0.001573374656749047,3.0082089046999436,1.0634155739083762,53.55681004455651,39.18789420057759,53.55681004455651,54.746855274460934,55.42085796541391,56.086514500139224,56.747046417890914,57.4002096564034,57.84990306730264,58.48373975359109,59.150082255540845,59.94918053573406,0.0,0.0,0.0,0.0,0.0,0.0,0.0005560526134351707,0.00759265142316831,0.016367685381378706,0.0
8503,12,785.78,25.32,66.83635930133886,63.54713428209752,55.83319393120628,0.166596965603139,888.0608767348955,8.446108896855252,360.10867770070314,35.41826729145203,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,59.966350834422315,66.83635930133886,56.06513554731459,0.0016213629820058778,0.166596965603139,3.852405405246641,1.907612074455074,60.39317768694566,8.446108896855252,60.39317768694566,60.85899954117011,61.428026928725686,62.0373750139332,62.689373588179194,63.38685878118611,64.50973587540607,65.35468859017662,66.25502465030017,66.83635930133886,0.0,0.08998503204602176,0.10873476349389831,0.12977199075848117,0.1533646837477931,0.1797564666898628,0.21148541975870755,0.24512965922423766,0.2825677736572947,0.0
8504,13,703.65,25.63,67.952039576517,64.79926285603995,56.41536905342988,0.45768452671493826,731.3737418218452,1.5010209878464442,598.755732210722,38.696396760852316,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,66.74760656374181,67.952039576517,57.013276584457195,0.1670454535956746,0.45768452671493826,4.54358172932,2.598788398528433,62.29430453786843,1.5010209878464442,62.29430453786843,62.36880735850101,62.800498808935174,63.23414165214266,63.67337566078084,64.1480348984348,65.25199569524365,66.29235425183991,67.48112570992133,67.952039576517,0.0,0.3034762726406941,0.33882691067191,0.37726669341710506,0.4189614272013893,0.46411878599454853,0.5553610468660027,0.6496601612792099,0.756638292228598,0.0
8505,14,551.62,25.52,67.12737620455644,62.91279566598356,57.69286743834909,0.7431554321461415,505.19309721295895,6.002445762168092,600.3881896561729,38.04408431073734,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,67.12737620455644,67.95081682418149,62.013657745663146,0.45826669553664107,0.7431554321461415,5.004728296460118,3.059934965668551,60.314646840210145,6.002445762168092,60.314646840210145,60.314646840210145,60.54258016890368,61.037781201729615,61.60298365000441,62.23974826988069,63.490739455010655,64.32579237957779,65.11904853418193,67.12737620455644,0.0,0.4825264591662003,0.5356945924178822,0.6113381443630979,0.6955825451351573,0.7894971386350202,0.9640540684605959,1.0,1.0,0.0
8506,15,358.27,24.96,66.18887536923353,61.39557774768598,58.33907215086944,0.867233117445505,230.41649038040165,42.9381089871113,262.65131034926253,36.81411527570731,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,66.18887536923353,67.12564346609574,62.013657745663146,0.7435454024083687,0.867233117445505,5.155392562577846,3.2105992317862784,58.412924600818755,42.9381089871113,58.412924600818755,58.70395201062438,58.94554751497154,59.19899461854045,59.463374745994535,59.73809690066339,60.76485236430515,63.23621247629147,64.7387794606406,66.18887536923353,0.0,0.6261362721417667,0.6963832860527485,0.7780068279467416,0.8672848079656837,0.965111840345376,1.0,1.0,1.0,0.0
8507,16,152.23,23.75,64.85021693211472,57.92403159036908,58.13834727559853,0.8816039878481878,2.4303233394757253,198.01716511055872,25.27803210695215,35.37267010500089,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,64.85021693211472,66.18648756435108,62.013657745663146,0.8673932590461668,0.885606735195009,4.924433050702001,2.979639719910433,47.00800683589541,198.01716511055872,47.00800683589541,54.875867561422815,56.61272032226385,57.0378523124168,57.21012462845665,57.403929694436464,59.20778563799617,61.28380907711192,63.44155622037134,64.85021693211472,0.0,0.6160011035398254,0.7276573191469382,0.8115997669919821,0.8944681527620326,0.98379337834959,1.0,1.0,1.0,0.0
8508,17,12.62,20.97,61.93649236756691,52.13271927919984,57.372030428661006,0.801000701397274,0.0,571.2243372591065,-177.09032515968767,33.32729067607421,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,61.93649236756692,64.84577898169852,62.002539396694424,0.801000701397274,0.8815719009014196,4.319881422766992,2.5536371523411203,31.020533648896446,571.2243372591065,31.020533648896446,42.54288702566445,50.64080216822834,54.39219483760575,56.063326023672424,56.933328814675235,57.407093298921026,58.420826677186234,60.193938531283166,61.93649236756691,0.0,0.2733481569437561,0.539925448104465,0.7390403736539207,0.861840400890076,0.9670757210025778,1.0,1.0,1.0,0.0
8509,18,0.0,19.57,57.50767829925877,44.643469335123406,54.232472027688914,0.5923849226348358,0.0,1004.7929804340141,-479.9183319983491,27.912762412837253,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,57.50767829925877,61.92775726757914,60.60188003584238,0.5923849226348358,0.8008172454687903,3.2871756799203737,1.793044403929924,24.750474581955636,1004.7929804340141,24.750474581955636,28.45954200483069,35.516627195178394,41.375410139684355,46.906090296459375,51.41984075342665,53.61592338193798,55.08571463915342,56.25719353622548,57.50767829925877,0.0,0.0,0.08904598679114804,0.3839180224899479,0.6155340592137631,0.8246032306772652,0.9184335511529294,0.9626448949657039,0.9933729396703799,0.0
8510,19,0.0,19.02,53.191658475610915,38.881575643916015,47.36774959874307,0.30830675966020415,0.0,1104.8853557995233,-701.8436543811843,22.248189949810314,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,53.19165847561092,57.499887588540105,57.486546942867705,0.30830675966020415,0.5918915381600659,2.160042134170998,0.9702884994067827,24.005137129248993,1104.8853557995233,24.005137129248993,24.398385728912295,25.86881230850269,30.02329845199557,36.02916904019429,42.25339796280586,46.83881900720526,50.14897137336218,51.95925895754246,53.191658475610915,0.0,0.0,0.0,0.0,0.11352266077061143,0.41672834440171513,0.6080526906957929,0.750819119526829,0.843649817943436,0.0
8511,20,0.0,18.58,49.763422999944154,35.54602754483838,40.740302948397954,0.0982083248937862,0.0,775.8352864013214,-548.0034323362672,18.36756660036902,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,49.763422999944154,53.185355763933224,57.18649724601731,0.0982083248937862,0.307842777426809,1.3658392811694673,0.37698549410658033,23.944973974851358,775.8352864013214,23.944973974851358,24.001706441093987,24.276437599195052,25.186332602221366,27.732560113239217,36.22748803782602,41.697268252743065,45.70022262616654,48.36068871610918,49.763422999944154,0.0,0.0,0.0,0.0,0.0,0.0,0.2265454047063248,0.4228814464083994,0.5523408183456707,0.0
8512,21,0.0,18.2,47.87894463967793,34.119773827695134,33.81729455053358,0.028583627717847983,0.0,358.8233284745263,-269.81321237097205,16.26278911398221,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,47.87894463967793,49.75933614296986,56.6035905239936,0.028583627717847983,0.09804975010228564,0.990753163581074,0.1426579158077445,23.91291406844669,358.8233284745263,23.91291406844669,23.926885410623765,24.042523767067784,24.461388446383257,25.72714355374686,29.29128288056637,37.037676477898174,44.32381946104688,46.95146551799466,47.87894463967793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14555202796100336,0.3056402736571164,0.0
8513,22,0.0,17.81,47.18920219465704,33.74963924167788,31.12384162090307,0.003805186108833477,0.0,112.13330582159146,-100.30844832939032,15.495066532050519,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,47.18920219465704,47.877339547039576,56.11056261426552,0.003805186108833477,0.02851653872513365,0.8631247912275566,0.07000765220523668,23.855840444624224,112.13330582159146,23.855840444624224,23.87306788282522,23.973266946181422,24.33276714536372,25.43312266716289,28.404602814644356,34.7456781331577,44.29389960097838,47.07755020878291,47.18920219465704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1052768156777262,0.0
8514,23,0.0,17.44,46.98255199600353,33.58560776633127,30.10651540522222,0.0,0.0,23.25995433617993,-26.670350082831177,15.517687562499903,0.0,0.0,0.8651668009875279,0.8651668009875279,21.157117234085188,46.9821952080728,47.18836851285639,55.709990448199974,0.0,0.0037950080999995237,0.8243471493289146,0.0472398986469126,23.773215838350403,23.25995433617993,23.773215838350403,23.81853712660758,23.935454650219263,24.33037071500062,25.517897931559805,28.69490308767278,34.58127540432631,43.210483294399985,46.98255199600353,46.98255199600353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8515,0,0.0,17.35,46.57225964526345,33.438941665319675,29.858178631959433,0.0,0.0,0.00161074166811215,-4.634439701858739,15.458368879800403,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0014845695043925174,46.57225964526345,46.97776913007192,51.118226082511214,0.0,0.0,0.808887169707463,0.0357752363947824,23.679971900945112,0.00161074166811215,23.679971900945112,23.765948609429643,23.910162064118584,24.368125453971977,25.701523701210615,29.117911887431564,34.79372411286385,42.64802290978273,46.56484213701781,46.57225964526345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,46.11739380797654,33.24414060642158,29.801998876328913,0.0,0.0,0.035449737150313354,-1.0484218125007079,15.391390980189415,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.03332260332689315,46.11739380797654,46.56751998121211,47.50257027282234,0.0,0.0,0.7934603289901493,0.024292566975041327,23.59022353884602,0.035449737150313354,23.59022353884602,23.712668773596512,23.88721225248667,24.406339442382304,25.854306717286896,29.3051839671301,34.84620576465449,42.045228569251066,46.02277269801236,46.11739380797654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,45.65994240667611,33.04141035983284,29.75910243584532,0.0,0.0,0.4997908875976629,-0.8005297170998735,15.264417295208368,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238724,45.65994240667611,46.112641488715134,46.44066906356917,0.0,0.0,0.7776961208073494,0.012814771053547416,23.50488986135556,0.4997908875976629,23.50488986135556,23.659196630861924,23.866787249968382,24.446276941534585,25.989067677204545,29.444189561329498,34.82657622668284,41.48323382255788,45.456488772113616,45.65994240667611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,45.19280264914083,32.79910835585603,29.666371508685053,0.0,0.0,4.514805856369396,-1.730536661064541,15.10023171225252,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,45.19280264914083,45.6551255451443,45.78480580235754,0.0,0.0,0.7580810832387368,0.0023496112557705217,23.430699252015206,4.514805856369396,23.430699252015206,23.603359618128454,23.84330284761613,24.472416786822386,26.068283132032075,29.427171538693056,34.64350629657214,40.83372510047607,44.83083024847551,45.19280264914083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,44.64282046983489,32.33311971563436,29.308576680918108,0.0,0.0,26.086571330214255,-6.677136588096524,14.985552184021328,0.0,0.14078283871231909,1.0707271688699929,0.39036928031718565,26.04318563031027,44.64282046983489,45.18751132154449,45.152257954681914,0.0,0.0,0.7170089597245355,0.0,23.402729072181106,26.086571330214255,23.402729072181106,23.532425104139826,23.784977131192765,24.40899607067219,25.909723489590604,28.807311091499002,33.77613590933189,39.517817598152284,43.8095916427602,44.64282046983489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,43.43731537094944,31.13107052838867,28.191163547329364,0.0,0.0,95.03410094064147,-20.853068684282473,14.54316080592288,0.0,4.299179595687199,4.061983284507146,0.0,95.03410094064147,43.43731537094944,44.63394488923581,44.252092084250286,0.0,0.0,0.6074316979779865,0.0,23.493420755678933,95.03410094064147,23.493420755678933,23.493420755678933,23.63997097849755,24.109260923181683,25.19928623980189,27.059018990891204,31.10204611075828,36.17258374698297,41.198447612476535,43.43731537094944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,39.445608444400676,28.74076552946171,26.13161416380756,0.0,0.0,202.27233423626927,-38.43513510112231,12.593087123322674,0.0,39.34846579814924,9.880471536124386,0.0,202.27233423626924,39.445608444400676,43.407649435961396,42.141770793419745,0.0,0.0,0.39256627661841187,0.0,23.61952096629936,202.27233423626927,23.61952096629936,23.61952096629936,23.61952096629936,23.741727294546017,24.215642542960932,25.019923113935363,27.18122826938872,30.57641266560597,35.39629367794032,39.445608444400676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,32.778302150800094,28.465885409366912,27.244019379486808,0.0,224.46483196384216,214.33252838629593,20.759611346980133,9.661809433969905,0.0,162.50494885794177,15.409815575174942,0.0,214.33252838629585,32.778302150800094,39.373444327611395,36.682913934153,0.0,0.0,0.3930367707619997,0.0,26.3779561514712,214.33252838629593,26.3779561514712,27.015373663709582,27.22401942500195,27.41861859735511,27.598860119982216,27.759847550466677,27.87291566372428,28.001496473600994,29.654744240288366,32.778302150800094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,33.21389653315336,31.883591787148376,31.148486703060453,0.0,482.4890153135068,147.9643411013399,72.86483649294932,9.396250080823961,0.0,228.87313614444398,15.409815575238177,0.0,147.96434110133984,31.640113705984895,33.21389653315336,32.196997016827865,0.0,0.0,0.7181651948933506,0.0,29.78492840142523,147.9643411013399,29.78492840142523,31.073421313466323,31.367334999368616,31.645856514784164,31.919678217356605,32.19040044023547,32.37804815019363,32.6424231853382,32.903682535829496,33.21389653315336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,40.31211762152044,38.191343637739735,36.83051547193973,0.0,740.3409597690412,156.199635902807,106.0375367192675,12.52367701599238,0.0,85.42116429704573,9.88047154288942,0.0,156.19963590280696,33.486317525605614,40.31211762152044,38.44694441691132,0.0,0.0,1.2897828417436272,0.0,35.121563105705455,156.199635902807,35.121563105705455,36.79841396280414,37.26818854084882,37.723375397866214,38.17417685725795,38.62066813691702,38.9293054160522,39.36629445744442,39.79842964099914,40.31211762152044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,49.38338698293528,46.70215290192996,44.707479361584255,0.0,895.4830383035037,101.80046937567396,146.9992289126117,18.49383472356995,0.0,3.5956618104820817,4.061983745779406,2.369490518371317,95.73763000597317,40.54736133470235,49.38338698293528,46.80200601421811,0.0,0.0,2.0649715759479235,0.15353922286157148,43.26140382309548,101.80046937567396,43.26140382309548,44.77963050939408,45.38259352900449,45.97482932983694,46.563452958625746,47.148195424968556,47.55134684397781,48.12711398516473,48.698689412736236,49.38338698293528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,57.22586546182434,54.744906926819056,52.712632129753324,0.0,805.45037795173,36.72210249086356,149.3914788406645,25.69481555315513,0.0,0.0,1.0707473351304662,1.0707473351304662,26.184461622408094,49.45501093388913,57.22586546182435,54.696098535843284,0.0,0.0,2.8080050358556496,0.8632117050640822,51.824827807846376,36.72210249086356,51.824827807846376,52.86170114060413,53.43154132172168,53.99369019112913,54.5511362311954,55.10360173488235,55.482586911984946,56.02739507607773,56.5698322071391,57.22586546182434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,62.50300225154656,60.21528535101949,55.638196019830474,0.06909800991523504,637.7326402871096,7.5988617090977675,194.14952647162562,32.21133117925662,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,57.22128225570668,62.503002251546555,55.76179875859763,0.0,0.06909800991523504,3.4059274832545237,1.4611341524629564,57.99132846988702,7.5988617090977675,57.99132846988702,58.41303332593898,58.80168313629623,59.21936068934352,59.66772501476322,60.14794078919636,60.83940735452708,61.42100985316508,62.04106415728912,62.50300225154656,0.0,0.02922475845648642,0.03875466617306707,0.04965675807173995,0.06210690239072705,0.07626245956938028,0.0918025228552241,0.11017314142080109,0.13089937929881515,0.0
8528,13,536.85,25.55,63.59877936456147,61.63840913984608,55.989415934669864,0.24470796733492992,503.0774268687398,1.3510705511026242,361.2228163811457,35.4616571825418,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,62.433440189480876,63.59877936456147,56.24000890383997,0.06936279303795696,0.24470796733492992,3.8721921823897953,1.9273988515982285,59.78323041932036,1.3510705511026242,59.78323041932036,59.92844864413165,60.282972373633356,60.66127591208388,61.063426069623695,61.49093802487878,62.2914545263731,62.8029785990349,63.343922309068326,63.59877936456147,0.0,0.15991949201650674,0.1810710725047664,0.2042684348814889,0.2296819043816959,0.25749214571377355,0.29780140668825134,0.33234819140366645,0.37000445191998504,0.0
8529,14,407.77,25.1,62.91640282413282,60.624148125709084,56.31481098432004,0.4074054921600193,301.1787174247442,5.412424448141659,334.6624473867624,35.96724634647306,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.91640282413282,63.59769960690073,56.76159085354194,0.24503782467682103,0.4074054921600193,4.131991229020039,2.187197898228472,59.311808470275196,5.412424448141659,59.311808470275196,59.356888894935,59.576367625237154,59.797033518937326,60.01547022011876,60.23639393226853,60.79316337365257,61.06228737033259,61.576897617998256,62.91640282413282,0.0,0.29136161688901197,0.31956679297314433,0.35007037318040446,0.38286376446350284,0.41807359807137856,0.47763272638508475,0.5345844868629631,0.6307954267709696,0.0
8530,15,246.7,24.51,61.989494301225726,58.30939698428954,56.476592239092945,0.4882961195464719,68.96154432165717,38.73093881115846,166.38885785695976,34.69534444630055,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.989494301225726,62.91496927216846,57.1787064760366,0.40767314391954407,0.4882961195464719,4.127526490084513,2.182733159292946,56.959683220706424,38.73093881115846,56.959683220706424,57.17035035338911,57.21266228521615,57.25376166713847,57.29463088165803,57.3349907978247,57.469767301638484,57.538401301209355,59.57641947851837,61.989494301225726,0.0,0.35919515851338796,0.38691882749755085,0.41645263606412125,0.44801970277850917,0.48160124345312066,0.5795528791150549,0.6477101299553606,0.8393532380183025,0.0
8531,16,105.88,23.51,60.21083613904167,55.278867321833545,56.48991854706493,0.49495927353246716,0.0,176.9141435101978,13.705847231945167,33.06577994487447,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,60.21083613904167,61.986384598257374,57.34543310726298,0.4883648748155312,0.49832532854751915,3.9175465666295097,1.9727532358379418,45.8631998919412,176.9141435101978,45.8631998919412,53.72650906866434,55.761286314791995,56.20733665472612,56.29326367004477,56.33138313421031,56.5339612176842,56.74944710591453,57.97741478699475,60.21083613904167,0.0,0.33590577024713864,0.39314097145369337,0.42531575855058334,0.455243908511388,0.486472554350607,0.5889046666311225,0.6598908201348905,0.9227165536314902,0.0
8532,17,8.55,21.61,57.621100238908845,49.74216394945721,56.36803996877446,0.43401998438722483,0.0,503.6768344872345,-125.34973515596724,30.341318027700197,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,57.62110023890884,60.20464543248475,57.35351293955407,0.43401998438722483,0.4949392125959774,3.383528414114664,1.6333962842979717,30.641581164941595,503.6768344872345,30.641581164941595,40.74511780232886,47.57273584068654,51.79830634284225,54.14461544467978,55.225307528937606,55.91846451152536,56.289060149267144,56.741709156017045,57.621100238908845,0.0,0.08138600075185042,0.2750593338720272,0.37333150454516617,0.4314853156567988,0.47189420392835,0.573429562634383,0.6482745395271181,0.9187040185664073,0.0
8533,18,0.0,20.64,55.37087460093655,42.76385999578133,51.37716950138024,0.26862531535540574,0.0,917.3296743930199,-427.1764045167014,24.920816777310986,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,55.37087460093656,57.61628346608999,57.33731637197177,0.26862531535540574,0.4338053920676414,2.4412779229444945,1.01474104554691,24.673562762881936,917.3296743930199,24.673562762881936,27.10210692717952,32.42242066031677,39.12628258148239,44.1589150554594,48.36950470555303,50.955480438402375,53.159016955942874,54.537747031180636,55.37087460093655,0.0,0.0,0.0,0.04978058311061055,0.22039004201580656,0.33459907571491854,0.463879653782945,0.5701238935007644,0.8540593120330114,0.0
8534,19,0.0,20.19,50.299405396143904,36.10747907719448,41.79395476887643,0.08261657916285893,0.0,1027.1035952203304,-554.5112761258944,18.720375912556374,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,50.299405396143904,55.36541373329203,57.20768778573799,0.08261657916285893,0.2682685122117816,1.3954539518115723,0.3460742400969337,23.999326264915414,1027.1035952203304,23.999326264915414,24.25688601115865,25.01552468245033,26.754906487892057,30.188675740085866,36.66229870636813,41.93664761594263,45.648680408068955,48.367385296976074,50.299405396143904,0.0,0.0,0.0,0.0,0.0,0.0,0.16953699260963168,0.33415742155255845,0.6067439762984632,0.0
8535,20,0.0,19.8,44.31798883211537,31.550837601730464,31.500585113295315,0.008858388157134531,0.0,663.7963528145757,-341.058764350545,13.591691797058782,0.0,0.8949620189951697,24.25203123647939,21.978403308059498,592.1734121363934,44.31798883211537,50.29016600329138,56.712207191480225,0.008858388157134531,0.08244264893513871,0.7180659072000789,0.03415787704144355,23.950089424221087,663.7963528145757,23.950089424221087,23.985410348262768,24.12987115455717,24.522211772168017,25.405827447574115,27.064839806506768,30.7214718000857,36.95088539126942,41.43704842420504,44.31798883211537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24508207234738874,0.0
8536,21,0.0,19.47,39.95745219239026,29.20166959613017,27.043121900545945,0.0,0.0,263.93677932531045,-101.07552777834549,10.532680977732454,0.0,40.554676722893596,12.4514080081218,0.0,263.93677932531045,39.95745219239026,44.310668652608484,55.988816087352525,0.0,0.008834025675045579,0.4435964468970907,0.0,23.92492289944981,263.93677932531045,23.92492289944981,23.93129723853032,23.989810783975887,24.170402528527244,24.60374230457069,25.419950757596656,27.395069136043617,31.018476420929844,36.380047606790356,39.95745219239026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,37.888447388043865,28.382340140230426,25.967397403340847,0.0,0.0,71.21900660412142,-20.075078904378962,9.331421893416117,0.0,29.017445574366462,4.098916204608886,0.0,71.21900660412142,37.888447388043865,39.93567635023962,42.61050995805367,0.0,0.0,0.3630460183995569,0.0,23.880426036145675,71.21900660412142,23.880426036145675,23.88871346113197,23.93675034692761,24.084365557508075,24.442279904305398,25.156569253385896,26.78691694795765,29.75429577045058,34.28875079885013,37.888447388043865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,37.015429174334926,28.134478366168697,25.736487477127962,0.0,0.0,13.553360148317157,-4.309221367154432,9.050733115882299,0.0,7.603757085767992,0.8651668009875285,0.0,13.553360148317156,37.015429174334926,37.878969463629474,35.54469666190579,0.0,0.0,0.3404419251353559,0.0,23.81674381752228,13.553360148317157,23.81674381752228,23.844377634318445,23.898117560015933,24.050467196977877,24.41522199577313,25.193030467730836,26.762708158738874,29.614442903692968,33.74890220343291,37.015429174334926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
