hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,52.10847402530272,37.91573278591697,36.339468150813985,0.03222449784216305,0.0,0.00197879274574333,-23.038457946060483,12.787405957273652,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,51.880097339198215,52.10741352012124,56.20384986316243,0.03222449784216305,0.04187906518429445,1.325357695869781,0.32150055605027045,24.069798093302275,0.00197879274574333,24.069798093302275,24.229752248687348,24.758677274931532,26.234615250604875,29.958057984239765,38.04088419267369,47.55916706356693,52.10847402530272,52.10847402530272,52.10847402530272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1811606608857833,0.28767557068056665,0.0
2156,1,0.0,24.1,52.24989062940361,37.98559050475521,36.32093181464876,0.0232505572804139,0.0,0.044706103499005466,-18.47002656854743,13.26906746076033,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,52.10772015102729,52.248948836008786,56.075135945224304,0.0232505572804139,0.03220834682679843,1.3120439223055678,0.30098127339285297,24.08487807912011,0.044706103499005466,24.08487807912011,24.272244102426004,24.864245548441087,26.471951204979977,30.356591358968593,38.046201643051184,46.92590455758249,52.24989062940361,52.24989062940361,52.24989062940361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12462693009356682,0.22784231777956182,0.0
2157,2,0.0,23.67,52.328385364794734,38.02858453357492,36.30971085395782,0.014656101469816007,0.0,0.6458823012432638,-17.567086183017786,13.74778090206803,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,52.249121370462326,52.32752478591906,55.955479797351785,0.014656101469816007,0.023235207417915963,1.297650259102241,0.2805413435905208,24.09533305362546,0.6458823012432638,24.09533305362546,24.313306108229362,24.96887499002677,26.69490426572062,30.67392303700894,37.98914790457858,46.38051193141794,52.328385364794734,52.328385364794734,52.328385364794734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07050512162448934,0.17046840191661172,0.0
2158,3,0.0,22.83,52.340556717316154,38.00850605035122,36.23124871455029,0.005938128823696509,0.0,5.969520793291003,-19.071394510671702,14.583882308089342,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,52.32759141278375,52.341366782242936,55.84073058886204,0.005938128823696509,0.014640662126148497,1.2770968560008746,0.25740735220543104,24.093309934027854,5.969520793291003,24.093309934027854,24.34289596971067,25.051531223417726,26.856723557151582,30.828242334156275,37.660300104790075,45.745802266320275,52.340556717316154,52.340556717316154,52.340556717316154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015613838976894827,0.11224210086595403,0.0
2159,4,0.0,22.07,52.16902540799416,37.643276197007836,35.43678166075453,0.001702744883392897,0.0,35.22518920958224,-23.3802148823871,15.112927532414776,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,52.16861585447087,52.339742180560286,55.72425891452672,0.001702744883392897,0.005921257234407577,1.2267587392589199,0.223798562525337,24.071607068986545,35.22518920958224,24.071607068986545,24.33158816289116,25.031781399529315,26.76202666610497,30.411329109966445,36.2053944753888,44.16233607874319,51.24911262208046,52.16902540799416,52.16902540799416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04710927510720349,0.0
2160,5,0.0,21.46,51.588163923042806,36.21853759287607,33.39531734419916,0.0,0.0,131.9737791270654,-41.536559813476416,14.72385422445883,0.0,0.0,4.061983284507123,4.061983284507123,99.33328053632839,51.588163923042806,52.16819906547616,55.59395040972132,0.0,0.0016978989708672676,1.0800611059074319,0.1582325274162617,24.02008101542992,131.9737791270654,24.02008101542992,24.217984605038136,24.74880983393025,26.04080512795742,28.705901606264856,32.546825595521454,39.508139480489845,46.53472045187553,50.849202503739335,51.588163923042806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2161,6,85.47,23.06,48.36526005537424,34.14507872036219,30.49029492448203,0.0,106.35197744690946,302.12733307644186,-54.21328085985895,11.481550452653321,0.0,0.0,9.880471536124386,9.880471536124386,241.6208000344191,48.36526005537424,51.57486021813686,52.63841856198171,0.0,0.0,0.8728041998252808,0.0397526072049552,26.49642605522494,302.12733307644186,26.49642605522494,26.90873343489702,27.041430253873592,27.165443703575086,27.268040424304004,28.62875751754872,32.44569563050057,37.87902276103605,44.21463799967839,48.36526005537424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,40.40829106287149,34.79731816670012,33.15949555676095,0.0,469.67701290017834,364.1117423420001,49.812394757056786,7.6105708324703185,0.0,25.390281669780464,15.409815575174942,6.420756489656225,351.44719557445717,40.40829106287149,48.290759366652956,45.846670615375594,0.0,0.0,0.9707588995509975,0.0,31.257680417342975,364.1117423420001,31.257680417342975,32.87773677272992,33.245400410575115,33.57786317133516,33.886773952878286,34.17791832318828,34.38156235599304,34.64702723617185,36.475486443000044,40.40829106287149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,42.503957048247585,40.3284804346357,39.25138371316409,0.0,825.9479518188832,296.35773571830237,113.68629768512794,7.644494320249588,0.0,80.47974152748152,15.409815575238177,0.0,296.35773571830237,39.422849524993616,42.503957048247585,40.87683156756357,0.0,0.0,1.4927046213313366,0.0,36.55417738698138,296.35773571830237,36.55417738698138,39.13410996093133,39.60004365515628,40.04092652066769,40.47641193029709,40.90648050582917,41.20124784770699,41.61815217664847,42.026065785320476,42.503957048247585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,52.343704530247734,49.27399853621288,47.41600733640129,0.0,1106.0527029754517,281.02981314808653,152.36751034943788,12.37967403455593,0.0,1.2056243877526034,9.88047154288942,8.85125575717177,240.41517581210041,42.83191721232403,52.343704530247734,49.70014194671841,0.0,0.0,2.305347837124193,0.3659863388157446,44.532857215976385,281.02981314808653,44.532857215976385,47.37886798390761,48.04776501417669,48.69142042015266,49.32821291283419,49.95835820833108,50.39293668723788,51.00909678561452,51.618388426981724,52.343704530247734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,64.89349637356173,60.83142215593429,55.57827013603621,0.039135068018104645,1272.952718211892,167.85493019402014,231.36208705421316,20.673201176874517,0.0,0.0,4.061983745779345,4.061983745779345,99.33329181645404,52.638946036088925,64.89349637356173,55.70578674719072,0.0,0.039135068018104645,3.3897724239652574,1.444979093173691,56.068000656550325,167.85493019402014,56.068000656550325,58.2076187296791,58.86532896273232,59.5134330531252,60.20850109552437,60.97043112811064,61.86713728144784,62.827030909677276,63.877874301398826,64.89349637356173,0.0,0.0007793237792666501,0.009262790337623793,0.019537226124922744,0.031839745622451246,0.04640235652897719,0.05996628999499117,0.07976296355445056,0.10289337359536001,0.0
2166,11,1039.12,36.32,72.00086445679356,66.34723313071444,56.10659139691807,0.30329569845903204,1036.5152677913397,57.465251403255394,543.3680886149414,28.555594662919844,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,64.93311519519851,72.01018123552214,56.52493354353785,0.03944415541448738,0.30329569845903204,4.340266845690341,2.395473514898774,61.5067085640873,57.465251403255394,61.5067085640873,62.18893360374587,62.732048228757876,63.30607044114311,64.15082460298075,65.55062689208273,67.61788375236819,69.34017064924056,71.16388204564754,72.00086445679356,0.0,0.17634046628763644,0.20750477329370604,0.24141096395163675,0.27792376005682884,0.3186785632241767,0.38234242710338445,0.4407347485377433,0.5124667717689225,0.0
2167,12,1033.35,37.44,71.99944258234015,66.04425590256753,56.63606488611298,0.5412847435952923,506.8796053775646,10.138555525021674,490.5324874811569,28.571549151617674,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.9989013480651,72.00257316929999,58.980039370186304,0.30356762986822733,0.5412847435952923,4.808436346391256,2.8636430155996884,61.50914410759533,10.138555525021674,61.50914410759533,61.67414690471198,62.273991711801706,62.88145652319828,63.50475260311205,64.17233181113616,66.9592432165772,68.92044582395663,71.15151020675391,71.99944258234015,0.0,0.31572763752619915,0.361469489289135,0.4119260144924496,0.46696767574563697,0.5392213336093961,0.7088182118242382,0.8493116757444749,1.0,0.0
2168,13,948.65,37.99,71.99917698819941,67.61319458138261,58.388024263522794,0.8160066147303051,733.9458523705888,1.661796570567584,587.5333921139444,28.94606956541725,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.86851695883901,72.00460358209125,62.08989282545413,0.5419369468058638,0.8160066147303051,5.511774332625852,3.5669810018342853,62.6792093227999,1.661796570567584,62.6792093227999,62.78774629451337,63.569575373243154,64.72303512315703,65.7117885467307,66.31249275307742,71.61379242572082,71.85029593520899,71.92283299134874,71.99917698819941,0.0,0.49258780243396605,0.5807185043633339,0.6859943024840811,0.8130130615902599,0.9502706156949455,1.0,1.0,1.0,0.0
2169,14,786.62,37.98,72.0020554559576,69.6262645781779,60.88838942517319,0.9728722601150614,549.6162156289643,6.609035356282574,363.4732743692674,30.94763095027901,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.80969773158535,72.00764021945037,62.08989282545413,0.8165725773744819,0.9728722601150614,6.023833881948455,4.079040551156888,64.71649635557596,6.609035356282574,64.71649635557596,65.27765206038906,67.53544865634878,70.54073008592533,71.44724966255845,71.62432110586202,71.7068383026955,71.81044030543441,71.90772315513298,72.0020554559576,0.0,0.8161748651427696,0.958664893812242,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2170,15,560.58,37.36,72.02357907085326,70.93797050767887,62.037678496948075,1.0,254.62943050622403,48.30526835169065,76.23612388404499,33.26999507825836,0.0,0.0,0.865227508702793,0.865227508702793,21.158601803589455,71.85460390581744,72.03657955062494,62.08989282545413,0.972963145965895,1.0,6.196888049024753,4.252094718233185,67.81143939857681,48.30526835169065,67.81143939857681,70.46861058231397,71.1194552110062,71.31481917052211,71.41602562289899,71.47393042959206,71.62882000530193,71.74767111595304,71.88134218242746,72.02357907085326,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2171,16,310.35,36.1,71.46502771357112,69.8899482773985,62.037678496948075,1.0,184.46969733116524,227.62951185501402,0.0,34.19552806906286,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.46447638742309,72.0170589034606,62.08989282545413,1.0,1.0,6.119532706431823,4.174739375640256,66.00400105473366,227.62951185501402,66.00400105473366,67.95635953371315,69.60251148016852,70.45105842379142,70.66859220938605,70.66859220938605,70.98233636517922,71.19731010714375,71.46502771357112,71.46502771357112,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2172,17,75.3,33.43,70.75233323044965,61.070811387604984,61.1115012648922,0.9870112382221969,19.76460364506006,682.8281836865305,-43.51682539392171,31.400654456004723,0.0,0.0,12.45140803988364,12.45140803988364,304.49145682492673,70.75233323044965,71.45886672998677,62.08989282545413,0.9870112382221969,1.0,5.425068471934361,3.5623406941357403,37.94228402354026,682.8281836865305,37.94228402354026,49.845673010511796,57.291323607217436,62.60407810422401,66.28468441329755,66.94865698404269,68.77977000169868,69.75100218785421,70.50455072835648,70.75233323044965,0.0,0.8921932772442359,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2173,18,0.0,29.43,65.98068952761162,49.17161859603233,57.746528961629984,0.8112735927998636,0.0,1271.7133077756187,-417.72309007592025,24.298532650073767,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,65.98068952761162,70.75013170029493,62.08989282545413,0.8112735927998636,0.986941908000295,4.129056631508961,2.5197839809627465,25.500248379418082,1271.7133077756187,25.500248379418082,32.77929141591983,40.51400472850078,46.28102641513948,50.534777944574635,53.63242502856892,56.232491271721905,59.012518988049386,62.70320779948841,65.98068952761162,0.0,0.24116305049226325,0.5530551227576711,0.7850470383686939,0.9166447910599311,0.9688304087801538,1.0,1.0,1.0,0.0
2174,19,0.0,28.32,56.06692887155932,42.01533824411533,52.37150969403047,0.47583680925824845,0.0,1289.5576549545788,-777.7687149974827,16.42172420553361,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,56.06692887155932,65.96193672385229,62.08989282545413,0.47583680925824845,0.8107242509120349,2.8230772523488556,1.4427571095486784,24.15173244325792,1289.5576549545788,24.15173244325792,25.93646853992691,31.330744917521038,36.774224249750596,41.622769863761654,47.68862435878985,50.59839867955701,52.65933264934823,54.11961884285401,56.06692887155932,0.0,0.0,0.0,0.21534988615846648,0.4405906191383972,0.6579045718450729,0.7989177771081254,0.8907906178990715,0.9599582428308531,0.0
2175,20,0.0,27.44,52.73673388505783,38.61179588073311,45.66262127420145,0.23430565752761873,0.0,851.5457462740815,-613.0059721606135,12.678356515928918,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.73673388505783,56.057688539373906,57.419409738382086,0.23430565752761873,0.4753475553304571,1.9588531495589452,0.8008670897038922,24.024794390533003,851.5457462740815,24.024794390533003,24.335320561252743,25.526225695360072,28.762079509974825,35.37014398289953,42.58741282235051,46.841235124788874,50.28622268455344,51.85203344229175,52.73673388505783,0.0,0.0,0.0,0.0,0.0,0.28864284894822945,0.47830602606198164,0.6573304331694441,0.7727160011711695,0.0
2176,21,0.0,26.57,51.73427521205245,37.59902140834073,41.246069516974536,0.10452525772982621,0.0,407.88438483753237,-344.5306192397627,11.399912347024637,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,51.73427521205245,52.733988662354605,57.044744670770086,0.10452525772982621,0.23403804419537114,1.5395688523744635,0.4907762510974608,24.01773558086977,407.88438483753237,24.01773558086977,24.15788358722517,24.690340432831277,26.23248322442387,30.071825348446573,41.082661117198136,46.81583845946385,50.250468882701966,51.55968889506168,51.73427521205245,0.0,0.0,0.0,0.0,0.0,0.0,0.24307895769984697,0.45166941441401853,0.5760375568123067,0.0
2177,22,0.0,25.84,51.63956870158346,37.61565329534121,37.90203015656607,0.06383012190415152,0.0,131.90156114510313,-144.59558257145522,11.466408805549179,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,51.62814983417278,51.73342913010297,56.65154005370882,0.06383012190415152,0.10444328281602352,1.3962008824239203,0.38955504829815446,24.033838681453982,131.90156114510313,24.033838681453982,24.15869463901944,24.608166094896685,25.910125543749814,29.306406237351055,37.65163061376658,47.622168446727464,51.55332127538764,51.63956870158346,51.63956870158346,0.0,0.0,0.0,0.0,0.0,0.0,0.061563353438530095,0.3343168757561098,0.4463659420327258,0.0
2178,23,0.0,25.39,51.9975061018513,37.908410917247345,36.785908418167764,0.04369450767290343,0.0,28.0123776848525,-61.49560175086423,11.87455443577779,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,51.63822253951597,51.99625064873521,56.39242182920255,0.04369450767290343,0.06377496644728396,1.3563139503032626,0.35502454561586244,24.05926968848447,28.0123776848525,24.05926968848447,24.19863117414265,24.68260830544312,26.059280264980956,29.622067721032785,37.92335624911911,48.61979960975472,51.9975061018513,51.9975061018513,51.9975061018513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2540695548023342,0.3619828629425475,0.0
2179,0,0.0,25.06,52.229253165534494,38.054590205790205,36.56676918277719,0.03425237434893719,0.0,0.0019871774750232726,-23.15924024004659,12.367645153055292,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,51.996781065046854,52.22819859306001,56.22373738940773,0.03425237434893719,0.04367733550742354,1.3439443179727728,0.3340341277786327,24.087456019201607,0.0019871774750232726,24.087456019201607,24.250896825021968,24.801658918704582,26.33147366855572,30.174137921804213,38.47467169120915,48.10803489466498,52.229253165534494,52.229253165534494,52.229253165534494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19455516345669668,0.29913181213160656,0.0
2180,1,0.0,24.92,52.37601487279662,38.12864526445571,36.5418242574109,0.025514018196991506,0.0,0.044902031140100315,-18.113828106463068,12.602864127189779,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,52.22851811147895,52.375084386911446,56.09805373722807,0.025514018196991506,0.034236626569867874,1.3312965518145163,0.3136796548869402,24.11506321504874,0.044902031140100315,24.11506321504874,24.303330384762283,24.91838720764027,26.583002555089372,30.587694990347245,38.46843723891171,47.42896241544346,52.37601487279662,52.37601487279662,52.37601487279662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13951190263768068,0.24084816132449607,0.0
2181,2,0.0,24.51,52.45802197715007,38.175001378931455,36.52743407413038,0.017162875869743445,0.0,0.6488020778714488,-17.134825013787463,13.064441777688572,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,52.375264828370014,52.457175839666604,55.98149701813141,0.017162875869743445,0.025499089266570754,1.3175833079589727,0.2934521357641984,24.137885031017763,0.6488020778714488,24.137885031017763,24.354508785249983,25.034031960213767,26.81924928269105,30.91644145614407,38.39748363517666,46.841505481457546,52.45802197715007,52.45802197715007,52.45802197715007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0869300360544367,0.18507277888144633,0.0
2182,3,0.0,24.07,52.47748835439388,38.16220270127816,36.44790837711996,0.008709250322550656,0.0,5.997615760241415,-18.557357331101777,13.504422004128038,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,52.45725791191279,52.47708456592827,55.86994523893001,0.008709250322550656,0.017147885491715423,1.2980812701945732,0.270773512997153,24.153130795702385,5.997615760241415,24.153130795702385,24.39851260863624,25.13112088577615,26.996217449679364,31.081138408227208,38.056629355175865,46.1750485342662,52.47748835439388,52.47748835439388,52.47748835439388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03371261095460748,0.12858055574187657,0.0
2183,4,0.0,23.5,52.330250825909324,37.84311187990478,35.756015114623615,0.0023698213489710992,0.0,35.40587505591299,-25.715398880316656,13.861867555742183,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,52.32979595326115,52.47670861552862,55.75694276543801,0.0023698213489710992,0.008692908523542204,1.2488135275829646,0.23481421281679166,24.145144310023355,35.40587505591299,24.145144310023355,24.40302436849785,25.124179231733848,26.90981606236804,30.660448717666075,36.571795835953964,44.581117789602,51.78726289394444,52.330250825909324,52.330250825909324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06556505732153375,0.0
2184,5,0.0,23.15,51.81217666899927,36.44655284824214,33.70598813058665,0.0,0.0,132.88024040682203,-43.043607944288105,13.24448473541311,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,51.812176668999264,52.329465908792,55.63087173285597,0.0,0.0023651517986018537,1.1026888024407977,0.1700441993452399,24.09018157110485,132.88024040682203,24.09018157110485,24.300984999183143,24.84849467776625,26.179885301020324,28.91826954578747,32.83425043247291,39.89344046394942,47.04254235623723,51.2173804086107,51.81217666899927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2185,6,84.68,24.63,48.73994923585513,34.493895796787925,30.800047458976884,0.0,117.54159634908513,305.7027541868375,-54.23041719843492,10.1964074473828,0.0,0.0,9.880471536124386,9.880471536124386,241.6208000344191,48.73994923585513,51.810325525703966,54.019039832414386,0.0,0.0,0.9043312371556929,0.044415267258120804,26.790972982757882,305.7027541868375,26.790972982757882,27.24402527482177,27.381576237359244,27.49953590694869,27.597962060553442,28.911578952690878,32.753510924269946,38.26161119199921,44.64596629320025,48.73994923585513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,40.74274621829705,34.86130214469042,33.193403223188724,0.0,449.32044895910343,370.9109991251651,44.66460133392461,6.626297870408813,0.0,21.624458540320735,15.409815575174942,7.0628321386218476,355.21301870391676,40.74274621829705,48.666503073904984,46.29915642414052,0.0,0.0,0.9761143891192274,0.0,31.282206252218096,370.9109991251651,31.282206252218096,32.88668152215635,33.24113294080929,33.56225504806563,33.85692014577379,34.12597878955149,34.315601491811655,34.550343071912046,36.66825564426848,40.74274621829705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,42.18613033708938,40.09849108417908,39.080788040244585,0.0,798.0250258022336,295.2590508804169,109.86987379195423,6.335078917917534,0.0,81.57842636536697,15.409815575238177,0.0,295.25905088041685,39.50777357414575,42.18613033708938,40.639956670153936,0.0,0.0,1.4725452851231506,0.0,36.43677761458155,295.2590508804169,36.43677761458155,38.974536240423134,39.4193906677191,39.83808004125612,40.251024532004344,40.659243571763106,40.939258830253785,41.33632203360103,41.7262955945528,42.18613033708938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,51.93243609860622,48.91315328044945,47.08466121206835,0.0,1088.0133816300129,277.00660399043437,149.367599122703,11.022050051029845,0.0,1.585510458987489,9.88047154288942,8.64541260002824,240.03528974086555,42.51904262386992,51.93243609860622,49.32997757405636,0.0,0.0,2.27253001271175,0.33648459259976454,44.247671322348474,277.00660399043437,44.247671322348474,47.050835029099545,47.708261782199365,48.340932557435345,48.96697881384543,49.586607839518834,50.013670087031834,50.61966999468987,51.21893122882482,51.93243609860622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,64.20654447635167,60.29175993195222,55.5161277768514,0.030988776494870977,1244.0639653535832,165.0501451258608,219.9333924190298,19.216548660155222,0.0,0.0,4.061983745779344,4.061983745779344,99.33329181645404,52.21632156392439,64.20654447635167,55.675431601967425,0.0,0.030988776494870977,3.332327284279328,1.3875339534877607,55.61458464520714,165.0501451258608,55.61458464520714,57.76555392132172,58.4491080305012,59.08558755754422,59.74921169161122,60.47160940119923,61.29574396107002,62.20716673025056,63.208518139435974,64.20654447635167,0.0,0.0,0.004035565703553771,0.01305753512587641,0.023997442394324043,0.037040363343172025,0.04894174728511354,0.06677908741710363,0.08771580098371226,0.0
2190,11,997.1,37.24,72.0003911380276,66.573404247855,56.10268568187384,0.30134284093691865,1104.7060727050523,56.72759409815723,556.9633848186327,27.36200126414728,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,64.24308689446147,72.00838505038122,56.4910656061119,0.03125099494899917,0.30134284093691865,4.3529437616221465,2.408150430830579,62.00880186581984,56.72759409815723,62.00880186581984,62.738539713359614,63.40485316361516,63.95938477751164,64.35810896051865,65.08981055445543,67.62403498188168,69.12859288269202,71.09238744797796,72.0003911380276,0.0,0.17687474370651482,0.20780268981550326,0.24186228592466766,0.2787086406635182,0.3184417935524875,0.3775958878061995,0.4327579038382619,0.4955328030559497,0.0
2191,12,1006.35,38.21,71.99953640574229,66.10565596978554,56.58095899017564,0.5404794950878188,495.394343799915,10.138570719255043,491.8947477784901,27.885892477744804,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99403140836698,72.00512718587711,57.49329845905736,0.30161457863708524,0.5404794950878188,4.810313642225217,2.86552031143365,61.77731699131622,10.138570719255043,61.77731699131622,61.86757204798179,62.392952953899965,62.905920140082934,63.477215678569436,64.23418661206235,66.90168647890121,68.8958470264818,71.13637903721491,71.99953640574229,0.0,0.32328822098782506,0.36833599761976804,0.4170925731905371,0.4686883645167009,0.534516729424557,0.6992281844767406,0.8413182407296064,0.9966492295286774,0.0
2192,13,913.0,38.56,72.00103204319177,67.80638111709628,58.45301243811951,0.847560292918905,810.9046246806167,1.6612291854564025,655.1278653980568,28.58367340032927,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.82580656651326,72.00344638959822,62.07068064827145,0.5411852778647469,0.847560292918905,5.590973364320089,3.6461800335285233,63.01192839083821,1.6612291854564025,63.01192839083821,63.01192839083821,63.94565553752841,65.05425559183735,66.05137554987118,67.2121392753873,71.69820821601668,71.87432913969704,71.9358795095057,72.00103204319177,0.0,0.5259999496584047,0.6236792851829476,0.7327929835260739,0.8606784029373356,0.9957999049610748,1.0,1.0,1.0,0.0
2193,14,756.4,38.33,72.00259526419997,69.7888307995236,61.05568723122684,0.9831967628106186,506.2689477857251,6.609510813047068,322.50733815505214,30.825933277901285,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.82070392544787,72.00761232636181,62.083195736684004,0.847772915546116,0.9831967628106186,6.059806868014957,4.11501353722339,65.09379342199429,6.609510813047068,65.09379342199429,65.64874716088941,67.980243647801,70.89649428039215,71.47121190522346,71.61291281855452,71.69896218715321,71.80157070332851,71.9023430806421,72.00259526419997,0.0,0.8605331313281351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2194,15,539.08,37.54,72.02872578187842,71.00510257025147,62.04660385612044,1.0,223.72586439312428,48.310812887964495,52.42884237895636,33.212236024904136,0.0,0.0,0.865227508702794,0.865227508702794,21.15860180358948,71.8688930469255,72.03785630196089,62.083195736684004,0.9832387039150068,1.0,6.202009683495222,4.257216352703655,68.12051760798516,48.310812887964495,68.12051760798516,70.65413353534021,71.14519688913248,71.30862853949125,71.40593769278406,71.49527554393522,71.62557571008263,71.74878331774362,71.88291125401437,72.02872578187842,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2195,16,288.35,36.26,71.46939843942688,69.62338732431911,62.04660385612044,1.0,159.56669087962106,227.65384435040374,0.0,33.898332263037226,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.46886107205361,72.02221222367224,62.083195736684004,1.0,1.0,6.100024197761415,4.1552308669698474,64.55690403106966,227.65384435040374,64.55690403106966,67.53308365598642,69.55360081715185,70.46243201746813,70.67401710848148,70.67401710848148,70.98317246624418,71.19864010432495,71.46939843942688,71.46939843942688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2196,17,67.05,34.21,70.7637501004217,60.87284272611551,61.074466221107244,0.9852759306259935,19.561540760092388,682.9582116912308,-47.879226070642964,30.367113416243612,0.0,0.0,12.451408039883646,12.451408039883646,304.491456824927,70.7637501004217,71.46336124845799,62.083195736684004,0.9852759306259935,1.0,5.4062604134141194,3.5483919626608893,37.52437725422797,682.9582116912308,37.52437725422797,49.51309986779496,56.89417357763862,62.234644905426755,66.03499879993964,66.73872834642083,68.6853088789438,69.72074360698053,70.5047405063052,70.7637501004217,0.0,0.8777902241957466,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2197,18,0.0,31.49,65.90265139309464,49.09177441456734,57.71099557873205,0.8066685537884299,0.0,1270.9645295388177,-423.4908821619499,22.09624247837279,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,65.90265139309464,70.76155423110853,62.083195736684004,0.8066685537884299,0.9852037977700747,4.113199641397148,2.5052751653502416,25.473292607282886,1270.9645295388177,25.473292607282886,32.71175800718286,40.42262315276292,46.18776892623594,50.446406405873375,53.58049186355158,56.145635145057085,58.90921410819792,62.589808824482255,65.90265139309464,0.0,0.2265582269748142,0.542897844052279,0.7790940424418054,0.9130773809345315,0.9668607510202695,1.0,1.0,1.0,0.0
2198,19,0.0,30.57,56.03436333321015,41.966823066916774,52.25621685589553,0.47313820024717657,0.0,1287.1927153833003,-775.406882450467,14.112412859222937,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,56.034363333210145,65.88377136144786,62.00509954543143,0.47313820024717657,0.8061157850700775,2.811894513154681,1.434621203723688,24.158866958345936,1287.1927153833003,24.158866958345936,25.87874415772987,31.184025050077594,36.67780452702278,41.52821333282548,47.62910078034069,50.55921689104944,52.63691033178979,54.09718670522847,56.03436333321015,0.0,0.0,0.0,0.20910022563597672,0.43607053410453944,0.6541346407310358,0.7966363980984367,0.8892987338519446,0.9589062963286556,0.0
2199,20,0.0,29.52,52.72422920345614,38.57338582425205,45.5546061535471,0.23245675213383513,0.0,851.0733438263863,-611.1540630912398,10.552983010480279,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.72422920345614,56.025223763366135,57.417302735133305,0.23245675213383513,0.4726463922308298,1.9502681863179374,0.7944945049812215,24.036893728060928,851.0733438263863,24.036893728060928,24.3414832254638,25.50401023906824,28.676869327678645,35.23035453647865,42.501418783715934,46.75634827773501,50.23932043456744,51.82401861943827,52.72422920345614,0.0,0.0,0.0,0.0,0.0,0.2840593812911604,0.47540512765074666,0.6546173351853123,0.7708327243081721,0.0
2200,21,0.0,28.22,51.72354882695786,37.573569932414216,41.09258387806539,0.1035362607305394,0.0,407.72394404517075,-343.64248330464136,9.715734212466556,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,51.72354882695786,52.72149287405113,57.040974907306584,0.1035362607305394,0.23218745729434961,1.532828508060398,0.485041836138987,24.035628319116658,407.72394404517075,24.035628319116658,24.17732130135103,24.70032859206197,26.212806384949793,29.992210460936253,40.80876979545991,46.738191641324896,50.20457632550889,51.52792441692678,51.72354882695786,0.0,0.0,0.0,0.0,0.0,0.0,0.23875805812848813,0.448625769673157,0.5732237875394398,0.0
2201,22,0.0,27.07,51.624846688311194,37.59727909123891,37.83071148870717,0.062487089095664,0.0,131.8302457717732,-143.77721340432106,10.196976029047693,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,51.61043361638493,51.722718075867995,56.645909770548215,0.062487089095664,0.10345372188671433,1.3908012862597696,0.38545759073295627,24.061133294442826,131.8302457717732,24.061133294442826,24.18728132064301,24.62989643382749,25.90815520963124,29.24732320736204,37.45891655470165,47.513889872970516,51.505697824546445,51.624846688311194,51.624846688311194,0.0,0.0,0.0,0.0,0.0,0.0,0.0550634303797614,0.33040071294044726,0.4439289872460083,0.0
2202,23,0.0,26.28,51.980288676485685,37.88711597875356,36.69547130192882,0.043098420815614644,0.0,27.994069691879538,-60.34382887145535,10.956671245021761,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,51.6239341059205,51.9790589761936,56.38754727735629,0.043098420815614644,0.06243139179166264,1.3518505453228775,0.35111080541368517,24.09698818813153,27.994069691879538,24.09698818813153,24.23429739072172,24.710642808453045,26.06302303103086,29.56818683630321,37.75871541281501,48.40740297722116,51.980288676485685,51.980288676485685,51.980288676485685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24992684450425606,0.3593001608844848,0.0
