hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,26.13502010606991,24.585026171239413,24.20310362177528,0.0,0.0,0.0001583393346242107,-0.6843890399292845,4.871089825822297,0.0,0.0013262301697683089,6.070771526896329e-05,0.0,0.0001583393346242107,26.13502010606991,26.29116402776072,25.618881486153803,0.0,0.0,0.04983819657966556,0.0,23.785758390812326,0.0001583393346242107,23.785758390812326,23.82275435060329,23.843527067018638,23.889704714863296,23.98119262319614,24.124897519605323,24.418173195169526,24.864157807869713,25.519554608745047,26.13502010606991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,25.985423693547894,24.525882709114352,24.16836290319904,0.0,0.0,0.0033108026237053606,-0.6483283298140009,5.010442842270686,0.0,0.03001180070318775,0.0013626435871167979,0.0,0.0033108026237053606,25.98542369354789,26.133405630145933,25.549659239706845,0.0,0.0,0.04482444293478724,0.0,23.723963772293008,0.0033108026237053606,23.723963772293008,23.780304257098273,23.80642094006129,23.854541154084945,23.946017606000936,24.08829277013743,24.390130799439024,24.837288991202314,25.4677540014955,25.985423693547894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,25.842263763399608,24.46525957411727,24.13147473370047,0.0,0.0,0.044313906527839356,-0.6884038759420104,5.118731099406668,0.0,0.4352622046245473,0.01961105217337,0.0,0.044313906527839356,25.842263763399608,25.98388262070906,25.49735821088835,0.0,0.0,0.03966139792885476,0.0,23.662522711379978,0.044313906527839356,23.662522711379978,23.73540503897685,23.767744585321584,23.817907733652305,23.90932472976981,24.0507515616606,24.358890650460634,24.80456697984316,25.407798630760535,25.842263763399608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,25.6990953556466,24.40026028285535,24.08936054927328,0.0,0.0,0.3787993112664531,-0.7859313212314984,5.204780665311817,0.0,4.046640010170925,0.18096714870606712,0.0,0.3787993112664531,25.699095355646605,25.840723864002307,25.440398985934728,0.0,0.0,0.0340778179522902,0.0,23.606240403932173,0.3787993112664531,23.606240403932173,23.68746551873702,23.726884516588264,23.778981473739734,23.869469042285584,24.007630845137903,24.318423439197403,24.75787342162908,25.33253327816596,25.6990953556466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,25.53038957754183,24.31638989350863,24.028437811595097,0.0,0.0,2.0468803380052427,-1.1369349393251542,5.280593803529333,0.0,24.137088131017343,1.0707271688699929,0.0,2.0468803380052427,25.53038957754183,25.697287515711604,25.370411469188365,0.0,0.0,0.02675034381077496,0.0,23.581399271048628,2.0468803380052427,23.581399271048628,23.633563705070618,23.678938965855686,23.732024795996594,23.816833636055804,23.93829972386227,24.237028445380346,24.65497309219662,25.200588695973654,25.53038957754183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,25.260460865455144,24.181312571961026,23.921299623583764,0.0,0.0,6.733942661565127,-1.9994037354246477,5.235624094223824,0.0,92.59933787476358,4.061983284507146,0.0,6.733942661565127,25.260460865455144,25.527641806623613,25.256990259432815,0.0,0.0,0.014780777054996422,0.0,23.62833433887692,6.733942661565127,23.62833433887692,23.62833433887692,23.62833433887692,23.664854243872146,23.73237274523263,23.814487240202006,24.050306201070317,24.40201444916977,24.904258733430943,25.260460865455144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,24.772778397756202,24.150271819405024,23.968861824151325,0.0,14.965351626729296,12.005110471558893,0.8876017342178193,4.363781706833332,0.0,229.61568956285964,9.880471536124386,0.0,12.005110471558892,24.772778397756202,25.255581914244175,25.00836212506755,0.0,0.0,0.01337723650335894,0.0,23.90136068425287,12.005110471558893,23.90136068425287,23.919148433981277,23.93702215315686,23.954370691467265,23.97124346742552,23.987643248741588,23.999503002405795,24.087528219791174,24.408641848764393,24.772778397756202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.334471789257545,25.027364834521144,24.8285546810054,0.0,102.31645869672036,18.089112787756807,16.043514840199713,3.444907876263985,0.0,358.7483644564809,15.409815575174942,0.0,18.089112787756804,24.748185635102967,25.334471789257545,25.082255196180373,0.0,0.0,0.09415967453607717,0.0,24.61728333456591,18.089112787756807,24.61728333456591,24.80597363925367,24.877342444527493,24.94712441439928,25.016127839826595,25.084083558726324,25.131275280825097,25.196772776032727,25.260462542034006,25.334471789257545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.217372407802213,26.652239731990207,26.308335921827826,0.0,196.25580302554926,45.99585610562477,27.61555142409823,2.7111052155995594,0.0,330.841621140159,15.409815575238177,0.0,45.99585610562477,25.424150882021205,27.217372407802216,26.745345602276092,0.0,0.0,0.24170851624042516,0.0,25.82739624683166,45.99585610562477,25.82739624683166,26.27894205428889,26.40659916928676,26.529422357946043,26.650356947045992,26.76958485696838,26.85219418315918,26.968032515762786,27.082253271270947,27.217372407802213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,30.183650937112667,29.305594766246724,28.722766794939382,0.0,302.39793594676496,58.1083613943166,45.05790322040171,3.38545570296014,0.0,183.51243880553616,9.88047154288942,0.0,58.108361394316596,27.329984960000616,30.183650937112667,29.39894481433579,0.0,0.0,0.4826126350899344,0.0,28.069963819556214,58.1083613943166,28.069963819556214,28.714020175636314,28.91026555065021,29.10086248350872,29.28957426398271,29.476418782446373,29.605157650389035,29.78792487941785,29.968620458270077,30.183650937112667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,33.01807745406626,32.12335897767132,31.46070010771013,0.0,300.90097353679033,36.6457941595897,51.095078183685295,5.178715281022366,0.0,62.68749765686549,4.061983745779406,0.0,36.6457941595897,30.22715790381399,33.01807745406626,32.15906874855064,0.0,0.0,0.7416890991861438,0.0,30.959246469798195,36.6457941595897,30.959246469798195,31.486924190032987,31.688606399570347,31.88608687331189,32.08193641992338,32.27616299695083,32.4099431699523,32.6008935439354,32.79050532833625,33.01807745406626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,35.09688586658932,34.3881868653635,33.82328235487347,0.0,231.30466666255884,12.525785239529814,44.09030858097651,7.519850553049777,0.0,13.658676382878243,1.070747335130462,0.0,12.525785239529814,33.01343160150739,35.09688586658932,34.388876730554664,0.0,0.0,0.9529481300561311,0.0,33.54349364738737,12.525785239529814,33.54349364738737,33.854134949712105,34.01659691255763,34.176486880331744,34.33501584555128,34.49230193659117,34.601211197636005,34.75626367836637,34.91072777917994,35.09688586658932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.40389981772802,36.695467465167816,36.11133888731282,0.0,225.4974753505755,2.6081033053585485,42.69951604313187,9.887665744049865,0.0,1.831159906796444,0.18153244175506972,0.0,2.6081033053585485,35.13159536186063,37.40389981772802,36.68287737974754,0.0,0.0,1.165949836357322,0.0,35.90238535191053,2.6081033053585485,35.90238535191053,36.14234416283424,36.305482795230816,36.46719473733472,36.628060237624375,36.78805158541147,36.8991056652772,37.05719543312876,37.214646909967975,37.40389981772802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,39.11177345428423,38.53155424478482,38.057815522047584,0.0,184.482686580288,0.4941381633879239,36.324981098185496,12.14056240155537,0.0,0.23389927178320533,0.02977124963751734,0.0,0.49413816338792393,37.40869602963945,39.11177345428423,38.52927575314146,0.0,0.0,1.3377978223727085,0.0,37.88736223932331,0.4941381633879239,37.88736223932331,38.075140079136595,38.209665675912355,38.34278362361319,38.474934804054485,38.606178829921824,38.698152201418914,38.82770745535152,38.956828717642914,39.11177345428423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,39.43270862098156,39.18277264237838,39.00303379120512,0.0,81.56743928564418,2.0932658373098096,17.639582796988115,13.76765009116474,0.0,0.8033612193620217,0.11845023764567016,0.0,2.0932658373098096,39.03041790952098,39.43270862098156,39.210741997839214,0.0,0.0,1.4035043457299097,0.0,38.89190250907951,2.0932658373098096,38.89190250907951,38.98994092036382,39.047668572413215,39.104582702039274,39.16111633811023,39.21727882463457,39.258091170041745,39.31339808197791,39.3682799768216,39.43270862098156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,39.51248472689381,39.38301804524222,39.34237342257438,0.0,51.47127862232183,15.550258386941195,6.332727285489801,14.808022747974743,0.0,5.608343416648312,0.8652275087027939,0.0,15.550258386941195,39.36582267386937,39.51248472689381,39.43480574118287,0.0,0.0,1.424617343217346,0.0,39.15215232507354,15.550258386941195,39.15215232507354,39.315104498634355,39.34172480149159,39.36699964567416,39.39201565489828,39.416790987431845,39.43664541617236,39.46101518971622,39.48523782310863,39.51248472689381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,39.303292585148206,38.24756845846125,39.08216520977323,0.0,0.0,73.54697678292796,-4.855983494958213,15.117431041880511,0.0,26.68951780303103,4.098917938755161,0.0,73.54697678292797,39.30273992521431,39.50978654213789,39.45290414080695,0.0,0.0,1.3359529353925483,0.0,34.059092445019026,73.54697678292796,34.059092445019026,37.61933916322378,38.81110749699747,39.11929520865138,39.18069090133059,39.18069090133059,39.236964272814376,39.27614454135436,39.303292585148206,39.303292585148206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,39.07482196461974,35.526274689920804,37.28044499911569,0.0,0.0,220.39559073336113,-33.62354904674808,14.088785192160346,0.0,84.09586609156277,12.451408039883749,0.0,220.39559073336113,39.07482196461974,39.30061008033926,39.346435664010826,0.0,0.0,1.1014685594670282,0.0,27.031294326983918,220.39559073336113,27.031294326983918,30.479020317815525,33.790862658155206,36.23876357741826,37.715506956988975,38.2538607474499,38.731948425512606,38.95364466468147,39.072557290227266,39.07482196461974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.790662432406755,31.08312084067065,32.057919221734416,0.0,0.0,414.1476742212999,-97.46233104617265,11.267326406979972,0.0,178.9206999432124,24.252031236852616,0.0,414.1476742212999,37.790662432406755,39.07190373513406,39.13095493062542,0.0,0.0,0.6760535588387494,0.0,24.272175416136097,414.1476742212999,24.272175416136097,25.003527573397214,26.264197983547017,28.010808223640453,30.041733421479858,31.449898126704092,33.41419221209932,35.11467178512118,36.731751799245664,37.790662432406755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,32.08286702356853,26.97412115043155,26.836143404536482,0.0,0.0,393.49834514844207,-97.44833535313518,7.238479292997936,0.0,347.1544231562531,30.28712178067374,0.0,393.49834514844207,32.08286702356853,37.75298835599445,37.66294039299923,0.0,0.0,0.27531673439731136,0.0,23.976434340828607,393.49834514844207,23.976434340828607,24.057564603882387,24.25800979924645,24.642457452424633,25.25929304749699,25.91317502267858,26.976368089947673,28.277191927391726,30.090910620500342,32.08286702356853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,27.80208067415512,25.191618128835856,24.876659548175983,0.0,0.0,163.37137393499452,-36.56772075981964,4.764292546357079,0.0,429.69700022039643,24.25203123647955,0.0,163.37137393499452,27.80208067415512,32.02915348485008,31.87074093656209,0.0,0.0,0.10718106791597808,0.0,23.954045223611097,163.37137393499452,23.954045223611097,23.96199973500978,23.99906336532166,24.090995939039942,24.268359122005215,24.499170926576053,24.92659515030334,25.538123914626475,26.52138062904372,27.80208067415512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,26.32654671407189,24.673110087028604,24.357828159295,0.0,0.0,43.98007531739136,-9.682387169684633,3.9737969909776303,0.0,260.5113807308126,12.451408008121792,0.0,43.98007531739136,26.32654671407189,27.783308897829652,27.43952405605749,0.0,0.0,0.059227195607606455,0.0,23.936779692413293,43.98007531739136,23.936779692413293,23.936779692413293,23.94775384283299,23.988148321045095,24.07558209284129,24.198365111573455,24.45498725750304,24.84148162935258,25.484604873152,26.32654671407189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,25.875516879477807,24.520065486332513,24.210536605406702,0.0,0.0,10.111644889203568,-2.7487424279529784,3.933439521568796,0.0,90.12480728928432,4.098916204608886,0.0,10.111644889203568,25.875516879477807,26.32130193694681,25.824440488534297,0.0,0.0,0.04518211119683396,0.0,23.906020636522793,10.111644889203568,23.906020636522793,23.906351940312057,23.915957165592815,23.947607686406624,24.016999080124545,24.120096333050984,24.33874272236729,24.673858546571658,25.218463325798602,25.875516879477807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,25.68997146648523,24.454675888129728,24.154752928320885,0.0,0.0,1.8218037983260638,-1.0410302284495263,4.045683946808401,0.0,19.33531343575909,0.8651668009875285,0.0,1.8218037983260638,25.68997146648523,25.873464799757834,25.33934447848357,0.0,0.0,0.03931462345169895,0.0,23.860415926661027,1.8218037983260638,23.860415926661027,23.873204135455694,23.884958377841965,23.916676026150032,23.983385742159914,24.08589599632057,24.3012506332273,24.63254106481857,25.145154114032806,25.68997146648523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,25.565225567804845,24.407198459555886,24.122988785993783,0.0,0.0,0.00011697780563373632,-0.5927797174864923,4.097008970767681,0.0,0.0013675916987587844,6.070771526896329e-05,0.0,0.00011697780563373632,25.565225567804845,25.688621362075697,25.190824392768544,0.0,0.0,0.03521749750314182,0.0,23.80766437040521,0.00011697780563373632,23.80766437040521,23.83880525187409,23.85389005152452,23.887346830381755,23.9543223014734,24.05789357894781,24.280411343473094,24.616256216619934,25.110161158221786,25.565225567804845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,25.44875768363845,24.359401899620003,24.093430887134552,0.0,0.0,0.0024348394733261576,-0.5516069898830276,4.0770737175656135,0.0,0.030887763853566955,0.0013626435871167979,0.0,0.0024348394733261576,25.44875768363845,25.5639694013856,25.13499646661954,0.0,0.0,0.03113798894611866,0.0,23.75672944220778,0.0024348394733261576,23.75672944220778,23.80365172515743,23.82315596645957,23.85811607640275,23.924938669695788,24.027847455743753,24.256536087751005,24.593397200229802,25.068101036341293,25.44875768363845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,25.337842960639005,24.3109108334379,24.062848048357214,0.0,0.0,0.03245191330915683,-0.5707343312995944,4.117446035747393,0.0,0.44712419784323004,0.01961105217337,0.0,0.03245191330915682,25.337842960639005,25.44756439577666,25.092185741342764,0.0,0.0,0.026988090997069197,0.0,23.706844696526076,0.03245191330915683,23.706844696526076,23.76689236321357,23.7914934331941,23.82805767192685,23.89474258980241,23.997191151073316,24.23055400125874,24.566366436159083,25.020182186007133,25.337842960639005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.22793921770894,24.259859711114082,24.028829314348453,0.0,0.0,0.27623277488660336,-0.6348547153358088,4.126745309426233,0.0,4.149206546550776,0.18096714870606712,0.0,0.27623277488660336,25.22793921770894,25.336661510770906,25.046296589951652,0.0,0.0,0.02258511291276994,0.0,23.662255338261627,0.27623277488660336,23.662255338261627,23.72829766027426,23.75866103081956,23.796807561515354,23.862787964575723,23.96319463620046,24.198163807116714,24.529285542647433,24.96119723049458,25.22793921770894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,25.100493223888062,24.19591711670845,23.98133678650415,0.0,0.0,1.4865061461784643,-0.8863015077931071,4.119448393434919,0.0,24.69746232284412,1.0707271688699929,0.0,1.4865061461784643,25.100493223888062,25.226574859358465,24.990961728961135,0.0,0.0,0.01697915837318473,0.0,23.6450741370571,1.4865061461784643,23.6450741370571,23.685814329093304,23.720954294434165,23.760206520737825,23.822135674274577,23.910712784803735,24.13564015978024,24.450441286310408,24.860222702800503,25.100493223888062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,24.897720726865007,24.094560724978138,23.899747223229358,0.0,0.0,4.863292683472411,-1.5226174775890342,4.140519543393891,0.0,94.46998785285628,4.061983284507146,0.0,4.863292683472411,24.897720726865007,25.09843491834607,24.903474713361813,0.0,0.0,0.00797534614633552,0.0,23.684399017540258,4.863292683472411,23.684399017540258,23.684399017540258,23.684399017540258,23.708295805200482,23.75751742817168,23.817131164483268,23.99371576944065,24.258166175769933,24.635500225580667,24.897720726865007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,24.61210123145064,24.463528330028986,24.35275413768236,0.0,48.259761520753315,8.723646138502861,8.453976436811736,3.848350701513777,0.0,232.8971538959157,9.880471536124386,0.0,8.723646138502861,24.610039260693163,24.89405893403178,24.714494228986307,0.0,0.0,0.04366311082709077,0.0,24.263760963825895,8.723646138502861,24.263760963825895,24.344119071065293,24.38370628942034,24.421345094756674,24.457802595846793,24.493554487815413,24.519023299795684,24.553031583225994,24.584254976014602,24.61210123145064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.8425489177611,26.242169025683936,25.855860474517947,0.0,201.48772105903828,38.313430724905274,28.050842378364944,3.8405835404907256,0.0,338.52404651933244,15.409815575174942,0.0,38.31343072490526,24.742100421791665,26.842548917761096,26.32989363119698,0.0,0.0,0.20299681762075295,0.0,25.42523138171264,38.313430724905274,25.42523138171264,25.823413136535848,25.96031872483757,26.09302981647655,26.224023787941228,26.353551689316948,26.443571285498113,26.569940377474374,26.694788667668732,26.8425489177611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.349768525751546,29.28504454559347,28.646715641963727,0.0,372.7466403658783,91.45025748633392,52.082701326160425,4.6166534471703775,0.0,285.38721975945003,15.409815575238177,0.0,91.45025748633392,27.00736926226646,30.349768525751546,29.46494179923465,0.0,0.0,0.47967654705314927,0.0,27.70501736345314,91.45025748633392,27.70501736345314,28.59235154018923,28.831840488001344,29.06188532760641,29.28836417844417,29.51161352750574,29.66618415888832,29.883029761051144,30.096824603586715,30.349768525751546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,36.101965090374186,34.40523596578684,33.28355367023815,0.0,585.2007930045322,113.76766944813981,86.53227617878187,6.9755038050447915,0.0,127.85313075171288,9.88047154288942,0.0,113.76766944813978,30.57201550653264,36.101965090374186,34.58821747798395,0.0,0.0,0.9441341668045364,0.0,32.00990996913822,113.76766944813981,32.00990996913822,33.26563402229332,33.64427254921956,34.01196747777856,34.37609779032823,34.73669634758243,34.985256765876336,35.338070843246,35.686909417850686,36.101965090374186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,43.251217587511846,41.141180152839844,39.556031833419766,0.0,702.4509763625972,76.63063255526595,117.05645300355688,11.578568564078198,0.0,22.702659261189204,4.061983745779406,0.0,76.63063255526596,36.2847858743625,43.251217587511846,41.2084419544367,0.0,0.0,1.558375942047815,0.0,38.45257836067254,76.63063255526595,38.45257836067254,39.62008040661754,40.0957463680007,40.56309600828442,41.02749791193624,41.48874639633918,41.806118573185685,42.26016712617468,42.710879041999235,43.251217587511846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,51.20154540103473,48.857133857594405,46.94787125818908,0.0,754.8385799634818,29.45553841832429,137.9458774865563,17.916570871587165,0.0,0.13378932245090522,1.070747335130462,0.9257503001648781,26.050672299957185,43.40964768239772,51.20154540103473,48.82089302395672,0.0,0.0,2.265842412721404,0.3210490819298368,46.1375366573341,29.45553841832429,46.1375366573341,47.06565279171179,47.60163588377865,48.132095029969626,48.65994102360972,49.18494637124748,49.54652494558484,50.06495806264219,50.58080170808125,51.20154540103473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,57.10231638813917,55.162078548745356,53.51245873821882,0.0,618.7642874488859,6.363688195360003,122.50777218394724,24.519915578038354,0.0,0.0,0.1815324417550704,0.1815324417550704,4.439263212154972,51.21919944161803,57.10231638813917,55.08304327437236,0.0,0.0,2.853723096396913,0.9089297656053452,52.990701500739114,6.363688195360003,52.990701500739114,53.646874131879066,54.09613139436862,54.53986862707387,54.979885437817444,55.41668368331259,55.71836488956537,56.15016175951181,56.58100500161898,57.10231638813917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,62.98371172303764,60.63640871110464,55.66652107142867,0.08326053571433445,644.5564886365315,1.2656477213453348,208.35499229729996,30.87124679861453,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,57.1244036950576,62.98371172303764,55.80179253220911,0.0,0.08326053571433445,3.466142690513605,1.5213493597220378,58.390299736017845,1.2656477213453348,58.390299736017845,58.751168441322065,59.15474353416119,59.5882322239656,60.05258172982914,60.54894905251848,61.28872482718761,61.888876874899736,62.52805059830735,62.98371172303764,0.0,0.03915453869827655,0.049796451020567456,0.06190097078533075,0.07563814588082315,0.09116581083964675,0.10849415515969806,0.1284776833736192,0.15089626610455767,0.0
6153,14,419.9,26.83,62.345408370029965,60.444564508547515,55.97385599214018,0.23692799607008388,340.94560895367607,5.329688384615952,316.0879578324891,33.68813375644077,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.345408370029965,62.98266138595564,56.21496556029127,0.08354764406507852,0.23692799607008388,3.768070477326341,1.8232771465347744,59.01804583098091,5.329688384615952,59.01804583098091,59.10636990267826,59.36207369504949,59.63510290517876,59.92473827012272,60.23133781559925,60.847812773204545,61.2109446252708,61.59224923529829,62.345408370029965,0.0,0.1593752520429005,0.17874266203778696,0.19984583786648918,0.22280814057061205,0.24776873356625775,0.2857366085353451,0.31721156515235627,0.3574827801456352,0.0
6154,15,222.95,26.07,61.57613965387502,58.077972755088666,56.123202585045505,0.3116012925227511,50.05881440279282,38.23398654808688,153.60005121253636,32.9047696588018,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.57613965387502,62.34420702693551,56.54219059574021,0.23718313868506188,0.3116012925227511,3.7469905355224755,1.8021972047309076,56.66027818166138,38.23398654808688,56.66027818166138,56.861720291897015,56.89688651126369,56.93100220651567,56.96446767893656,56.994211106360204,57.12294654455856,57.43985766040328,59.86359758243789,61.57613965387502,0.0,0.22585625037867108,0.24510826543334194,0.2660790399538363,0.2884820078396023,0.3123231133733615,0.36938697070175164,0.41040337752387673,0.5210952978701036,0.0
6155,16,133.48,24.97,59.9884407267633,55.045578452283166,56.14081508224538,0.32040754112269465,1.1629728148441392,175.52053189749145,18.11410906171842,31.35173310905666,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,59.9884407267633,61.57368062416795,56.78465908753039,0.3116682595826957,0.3227028314550621,3.5412812433309466,1.596487912539379,45.780141562421456,175.52053189749145,45.780141562421456,53.484740807406546,55.485546259782126,55.91180796347955,55.98332521633701,56.00618072491302,56.176315460933004,56.4262962253811,57.831860631816646,59.9884407267633,0.0,0.20231970150934758,0.250835503724545,0.27463174516563826,0.29587896736540503,0.31795752762611457,0.3795142389478613,0.42758851622377975,0.6423295437651975,0.0
6156,17,21.27,23.4,57.357781532948344,49.724773179144194,55.0004469488576,0.26357917381239115,0.0,500.3443494694837,-136.0541303088288,28.442590203417865,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,57.357781532948344,59.982478891344726,56.81479292361821,0.26357917381239115,0.32038517762110486,3.012494303658119,1.2629395331985025,30.65328343230356,500.3443494694837,30.65328343230356,40.635549247258034,48.32109426376605,52.31176790201632,54.31530816829682,55.26270878188431,55.697344800831374,55.94753250553737,56.40874473433977,57.357781532948344,0.0,0.0,0.11063636463206027,0.21566498451926613,0.2698532254802894,0.3035957895443463,0.368605426447357,0.4203037373368603,0.6515060837944037,0.0
6157,18,0.0,21.91,54.935912880491834,41.81076160980395,49.08421607361419,0.14634112259125487,0.0,908.1745207681333,-347.18651099429076,23.15138969983188,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,54.935912880491834,57.352703151715474,56.80295136153414,0.14634112259125487,0.2634824905827807,2.0811683931904543,0.7180419453866042,24.65094704098712,908.1745207681333,24.65094704098712,26.504690854040508,30.27624472845151,36.36347470693733,42.52486278901414,47.25177954206714,50.18009536067295,52.28376650076102,53.9206556232117,54.935912880491834,0.0,0.0,0.0,0.0,0.05613613321989153,0.1659646431718881,0.2824880265453934,0.36637675698690136,0.5923370480381764,0.0
6158,19,0.0,21.41,48.656057003395006,34.3996688112196,37.0864657546814,0.02713434947296099,0.0,995.5329583633863,-464.6554123746846,16.141024666157165,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,48.656057003395006,54.929509071062625,56.6842279495362,0.02713434947296099,0.14607672937723462,1.069494410160909,0.1473531101380105,24.001013204971056,995.5329583633863,24.001013204971056,24.207201900798054,24.760440711206353,25.947009891081432,28.128930830865198,31.382130669159245,37.04287232928905,42.236660704653254,45.90389129698765,48.656057003395006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1129201346335007,0.3743165533069183,0.0
6159,20,0.0,20.99,40.11007870272951,29.327120825096642,28.299143685305204,0.0,0.0,582.785823259101,-218.78979381764572,10.412714904305144,0.0,35.068250058890996,24.252031236479425,11.494452304789808,558.0001240964989,40.11007870272951,48.643311683061775,56.247572335683486,0.0,0.02703188463959697,0.47629587199759876,0.0036512821763135333,23.956652894047036,582.785823259101,23.956652894047036,23.986120428655774,24.094883144400722,24.371927399443248,24.952979681387255,25.89583196928164,27.833780860655796,31.155127286800024,36.18967717913223,40.11007870272951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,34.82673612619055,27.25280300382912,25.683219729349208,0.0,0.0,194.60036626938899,-48.818149963223,7.324808597156419,0.0,109.89108977881516,12.451408008121792,0.0,194.60036626938899,34.82673612619055,40.05276531484916,49.9761695189859,0.0,0.0,0.2743706971310569,0.0,23.937692865434595,194.60036626938899,23.937692865434595,23.943860866324883,23.988360900690186,24.117014192941745,24.40515107025379,24.883354436489505,25.969708139750427,27.862806626558793,31.208857648744793,34.82673612619055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,32.98457254959963,26.66975377093332,25.128014056144735,0.0,0.0,47.19187854068231,-10.36120096427763,6.204643484607703,0.0,53.044573637805556,4.098916204608886,0.0,47.1918785406823,32.98457254959963,34.805835747155356,33.379168957564005,0.0,0.0,0.22097417510576184,0.0,23.90684208135551,47.19187854068231,23.90684208135551,23.913780919792497,23.94987957305436,24.054124437991085,24.289456629225167,24.70942434179212,25.614613601800976,27.207501154387693,29.93810229046187,32.98457254959963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.31207261416481,26.50454200050017,24.997674221896155,0.0,0.0,8.721163270506107,-2.4323908804923606,5.905637931628786,0.0,12.435953963579042,0.8651668009875285,0.0,8.721163270506107,32.31207261416481,32.9771342336572,30.557006240079694,0.0,0.0,0.2063473739036282,0.0,23.863788071173,8.721163270506107,23.863788071173,23.883827821148785,23.923404752769123,24.02931998035551,24.26456252056352,24.716698372542094,25.59038675379225,27.152603540456205,29.67276192100549,32.31207261416481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
