hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,37.65432649214394,28.870031844361442,26.362315684112783,0.0,0.0,0.0009827393316276288,-0.3405374082383647,12.056924553065313,0.0,0.0005018301727648916,6.070771526896329e-05,0.0,0.0009827393316276288,37.65432649214394,38.13261986973835,28.09592713718493,0.0,0.0,0.5316625556554567,0.0,23.687723411381516,0.0009827393316276288,23.687723411381516,23.79602651045051,23.90135939378215,24.295583471051753,25.60211196458686,27.84204785124877,30.557267211379344,33.31186859150075,35.90016095486861,37.65432649214394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,37.194598844990175,28.754366745907046,26.353439055646092,0.0,0.0,0.021312000009911264,-0.03864455079155163,12.318751880242655,0.0,0.012010603316981857,0.0013626435871167979,0.0,0.02131200000991126,37.194598844990175,37.64938841341494,27.907489307320002,0.0,0.0,0.5193224917752274,0.0,23.591256669385565,0.021312000009911264,23.591256669385565,23.745999860869027,23.877243231320687,24.318498953957103,25.62437683623309,27.803373117472262,30.465684728986197,33.18152171481144,35.68965377690263,37.194598844990175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,36.752870412692815,28.633758934709054,26.34496425261418,0.0,0.0,0.29645018110547,-0.03689519702718521,12.567540481898824,0.0,0.18312593004691693,0.01961105217337,0.0,0.29645018110547,36.752870412692815,37.18986397467671,27.838645950632305,0.0,0.0,0.5064585011122569,0.0,23.49479438652815,0.29645018110547,23.49479438652815,23.691878171797143,23.85172580682858,24.333499241265233,25.629306746089842,27.75376690707015,30.368012957881394,33.04081949403816,35.46108363833818,36.752870412692815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,36.30779727776814,28.489233315157605,26.30910088400883,0.0,0.0,2.6423011495363093,-0.15613177625117963,12.884675191837937,0.0,1.7831381719010682,0.18096714870606712,0.0,2.6423011495363093,36.30779727776814,36.74810671262089,27.786715752592272,0.0,0.0,0.49093152477090746,0.0,23.404125522804787,2.6423011495363093,23.404125522804787,23.63087257659487,23.820742666437475,24.331990652306377,25.59061723593654,27.65828992096301,30.226306218970354,32.85172076011635,35.18421156788228,36.30779727776814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,35.77790290830143,28.232171408116795,26.14641736718903,0.0,0.0,15.026929885563156,-0.7082454168591354,13.020818582741512,0.0,11.15703858345944,1.0707271688699929,0.0,15.026929885563158,35.77790290830143,36.302187266780685,27.710822797498036,0.0,0.0,0.46288377630265093,0.0,23.362004239994075,15.026929885563156,23.362004239994075,23.552397407152057,23.767527139908992,24.273150307617964,25.383087060708853,27.341870414260946,29.85788253428941,32.42999552371071,34.701533769113375,35.77790290830143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,34.872073545450846,27.628440621584613,25.616520607776117,0.0,0.0,53.65520898060048,-2.30691442254989,12.860750923019236,0.0,45.678071555728216,4.061983284507146,0.0,53.65520898060048,34.872073545450846,35.769060076091215,27.48793460860366,0.0,0.0,0.39636781639908913,0.0,23.465414695801304,53.65520898060048,23.465414695801304,23.470837042781373,23.64858485397319,24.06227068660648,24.81465755712223,26.41665029001479,28.771048076583675,31.26419438320574,33.55293718645429,34.872073545450846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,32.87921401769178,26.48741490316095,24.614372675164457,0.0,0.0,114.1259566743794,-4.362867819444129,11.58929847341824,0.0,127.49484336003927,9.880471536124386,0.0,114.12595667437937,32.87921401769178,34.8541403622938,26.775537810767165,0.0,0.0,0.2706525612513489,0.0,23.583661243609708,114.1259566743794,23.583661243609708,23.583661243609708,23.583661243609708,23.74030025247394,24.086306963326706,24.9854293505079,26.691041549906675,28.842419997902557,31.104962258910057,32.87921401769178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,29.754446532203122,27.145775926878596,26.378859846864216,0.0,217.63825224798424,130.7652525111367,7.681724472722225,9.172098078230624,0.0,246.0722247331009,15.409815575174942,0.0,130.76525251113668,29.75444653220312,32.84664861886924,26.50120591220697,0.0,0.0,0.34835346291002495,0.0,25.727461792129994,130.7652525111367,25.727461792129994,26.22163105975897,26.446142785193757,26.66018510333406,26.85949733311588,26.988543837472918,27.121744078485495,27.257185710868168,28.213302284112455,29.754446532203122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,32.12513252597097,30.603737640320794,29.76954095705978,0.0,512.7290960019222,121.47831449714342,14.761387037059082,8.722128191054011,0.0,255.3591627486404,15.409815575238177,0.0,121.47831449714339,29.767879700867176,32.12513252597097,29.93903142498557,0.0,0.0,0.7308821162237639,0.0,28.462677112398882,121.47831449714342,28.462677112398882,29.556940723926704,29.93906274591035,30.281566773832026,30.601995776207204,30.830514897702187,31.101755819274,31.428634542775377,31.772620567508575,32.12513252597097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,38.600518837249716,36.27260958148454,34.85602702654036,0.0,776.8582776248367,140.27288902577595,22.14410234700063,11.53538114334853,0.0,101.34791117407677,9.88047154288942,0.0,140.27288902577592,32.39984303845571,38.600518837249716,35.11676514568614,0.0,0.0,1.3559321236795405,0.0,33.10515728176024,140.27288902577595,33.10515728176024,34.593098923365716,35.199241527837366,35.75620811273919,36.27435136401491,36.63324187311841,37.05433953063111,37.549194307948135,38.064331875542194,38.600518837249716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,47.2488242588501,44.15139780268128,42.055561483517025,0.0,979.3483930778016,93.189042699792,31.343293914167557,16.877222607355293,0.0,7.8044466375764,4.061983745779406,1.2693699205560625,91.52884517887884,38.86782458515165,47.2488242588501,42.39709970033914,0.0,0.0,2.2252142514502795,0.05469752312118259,40.442668075191925,93.189042699792,40.442668075191925,41.853976644640774,42.623968322658286,43.35261615761878,44.051768686394205,44.538333505702866,45.120929115185476,45.811973540179785,46.52231234130918,47.2488242588501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,55.81413890308031,52.56389560291838,50.22459851954511,0.0,988.96761975619,34.78293340921118,35.56403963978965,23.919786797502493,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,47.39745654218164,55.814138903080305,50.58636893207197,0.0,0.0,3.155479150999834,0.8271941938305426,49.014881288436165,34.78293340921118,49.014881288436165,50.07488766687897,50.867208674381935,51.639311427255066,52.39652705747638,52.92238092085205,53.556077875838675,54.30345445423059,55.05684392643157,55.81413890308031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8503,12,785.78,25.32,63.670254377635025,60.52381093728409,55.57607375360743,0.0380368768037226,926.8690596709557,7.583452098393258,41.3464692533662,31.372130092053492,0.0,0.0,0.1815324417550714,0.1815324417550714,4.439263212154961,55.90914587238375,63.67025437763502,55.59047803155281,0.0,0.0380368768037226,4.0433926284805555,1.7151076713112634,57.31176472209647,7.583452098393258,57.31176472209647,58.115069939401096,58.82079157846006,59.50100529870675,60.16256143126813,60.81264139804808,61.52036826045803,62.24131885603375,62.95895854991919,63.670254377635025,0.0,0.0,0.0,0.0,0.03443580731738052,0.045239015776406766,0.0,0.0,0.0,0.0
8504,13,703.65,25.63,68.66711926886009,66.09315043001534,56.02503860527056,0.2625193026352853,740.0772556241533,1.456580707040495,108.472868617152,37.82755236399945,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,63.65051151157422,68.66711926886009,56.06954255845771,0.03828912348067871,0.2625193026352853,4.7441857510341325,2.4159007938648407,63.47752785435607,1.456580707040495,63.47752785435607,64.00804409042769,64.5034329253201,64.99771738097843,65.48588523673584,66.43605448261347,67.20375827935224,67.70909123961502,68.19490337093609,68.66711926886009,0.0,0.0,0.0,0.0,0.25139331433849993,0.284771279228856,0.0,0.0,0.0,0.0
8505,14,551.62,25.52,70.1732479721335,68.33258787469985,56.776895330228285,0.6384476651141491,467.9135972046126,6.223394792149497,181.65354246139617,41.864044034745014,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,68.48309154113471,70.1732479721335,56.910927068000476,0.26303198201248806,0.6384476651141491,5.164011909411921,2.835726952242629,66.71927154139827,6.223394792149497,66.71927154139827,66.89556096000062,66.94922575895227,67.00079416680853,67.1206283337655,68.57461395281544,69.51945326422393,69.7665623453027,69.98579071905883,70.1732479721335,0.0,0.0,0.0,0.0,0.6049397306711042,0.7054635340002391,0.0,0.0,0.0,0.0
8506,15,358.27,24.96,69.55774815354016,67.26810300958583,61.963865758802996,1.0,169.78303360248,46.148167493781514,194.14037072869183,42.70647436561477,0.0,0.0,0.8652275087027858,0.8652275087027858,21.15860180358956,69.55588814833503,70.17197513997385,62.011356653767976,0.6393997149681035,1.0,5.244940301154824,2.916655343985532,65.14744849297365,46.148167493781514,65.14744849297365,65.51525542860186,65.55964777467322,65.6639105882258,65.86814263034995,66.55464634499626,68.84958825402116,69.40736871416212,69.55774815354016,69.55774815354016,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8507,16,152.23,23.75,68.99533571442126,64.8384460908477,62.11290839874607,1.0,0.0,215.9341530832889,0.6488596307713402,41.82016147994116,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,68.99410599652956,69.55036674856812,62.163684271235134,1.0,1.0,4.987185986591665,2.6589010294223727,51.37859805618355,215.9341530832889,51.37859805618355,62.08970802355484,64.75512011509339,65.25176030555993,65.25176030555993,65.88253398574696,67.62760035805778,68.68891098218785,68.99533571442126,68.99533571442126,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8508,17,12.62,20.97,68.08254909166915,58.39609713171543,62.11290839874607,1.0,0.0,645.7606565777014,0.0,39.407445744133355,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,68.08254909166915,68.98757806630113,62.163684271235134,1.0,1.0,4.302017884269908,2.1238408404234783,32.42141143870795,645.7606565777014,32.42141143870795,44.66916457748159,54.9620261754,60.932595514067046,62.634926329130224,64.15806063472883,65.56907918703651,66.81831692234387,67.76389100626017,68.08254909166915,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
8509,18,0.0,19.57,65.18916326198146,47.26511219364887,57.3421193214027,0.9210596607013535,0.0,1209.7869663683557,-58.22738702851182,32.26263758263043,0.0,0.0,24.252031236852773,24.252031236852773,593.0683741645125,65.18916326198146,68.0660795128443,62.163684271235134,0.9210596607013535,1.0,3.0599682803190795,1.3470524286007193,24.858996569481867,1209.7869663683557,24.858996569481867,27.8325000555281,33.47751654849599,40.90865573181285,47.482799590491545,52.42952000119541,57.364707129640955,61.06953665775459,63.63081622098197,65.18916326198146,0.0,0.0,0.0,0.0,0.8928533015822793,0.9774723789395026,0.0,0.0,0.0,0.0
8510,19,0.0,19.02,55.526171932699334,37.250279186901324,56.26100783907617,0.38050391953808715,0.0,1303.2876142191665,-261.203662933716,23.031299352212486,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.526171932699334,65.17947233106939,57.45424963640393,0.38050391953808715,0.920492783408581,1.7336493667475343,0.4554043248780198,24.006135083009628,1303.2876142191665,24.006135083009628,24.308228524667953,25.25204962745449,27.37013469514118,33.64519338738226,39.00131361439053,42.94524544726244,47.25846699790582,51.636775139372766,55.526171932699334,0.0,0.0,0.0,0.0,0.31905934894174376,0.503393060730774,0.0,0.0,0.0,0.0
8511,20,0.0,18.58,45.3842859881856,32.304439979251406,43.624413880509664,0.0026623143629855893,0.0,743.8109716080035,-234.30179061633578,16.49946675349139,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,45.3842859881856,55.5082239083305,56.504491093693325,0.0026623143629855893,0.3794690850330257,0.9733389283862818,0.020992166140186928,23.94378834991533,743.8109716080035,23.94378834991533,23.980072601012225,24.155498186658008,24.7765364813723,28.747223088599565,33.74871323134106,36.08966289317911,38.700258915751654,41.90524831238635,45.3842859881856,0.0,0.0,0.0,0.0,0.0,0.007986943088956769,0.0,0.0,0.0,0.0
8512,21,0.0,18.2,40.914942923775875,30.171091725442942,29.53934998179779,0.0,0.0,276.09848792034177,-62.58284628230659,13.373988825340147,0.0,28.59775931756325,12.451408008121792,0.9079151672588799,275.89369673064067,40.914942923775875,45.375524243838605,55.51426055646951,0.0,0.00237675941158517,0.6838664516406388,0.0,23.912055016678806,276.09848792034177,23.912055016678806,23.92043732094869,23.99718993096025,24.345715874351335,26.080508780808287,29.604061199161187,32.79524287332722,35.47464396866256,38.177332971609275,40.914942923775875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8513,22,0.0,17.81,39.31086814029677,29.431024701699457,27.156443243263922,0.0,0.0,76.82628730559432,-10.374024420918106,12.256655471990696,0.0,23.410164872893535,4.098916204608886,0.0,76.82628730559432,39.31086814029677,40.897126996765834,33.00892741552371,0.0,0.0,0.5947835088630952,0.0,23.855315050787965,76.82628730559432,23.855315050787965,23.876159758320856,23.94723356870081,24.272227413328277,25.65522483608658,28.391304086124894,31.41328637373983,34.2223865221767,36.92208476119979,39.31086814029677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8514,23,0.0,17.44,38.595889933447545,29.196300187819126,26.646213587614344,0.0,0.0,15.065102647360176,-2.2212933567186712,12.120027776316341,0.0,6.092014586724972,0.8651668009875285,0.0,15.065102647360176,38.595889933447545,39.30307623227468,29.293670801307147,0.0,0.0,0.5675983784394932,0.0,23.773467165802874,15.065102647360176,23.773467165802874,23.83159381968314,23.918486123492794,24.285279106404214,25.66496446191635,28.16536497709885,31.05268273521016,33.85455075300224,36.518161544425666,38.595889933447545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8515,0,0.0,17.35,38.10688701233404,29.086825951302423,26.560908898230654,0.0,0.0,0.0010148740734050035,-0.37137539483802373,12.013358340877888,0.0,0.0004696954309875162,6.070771526896329e-05,0.0,0.0010148740734050035,38.10688701233404,38.5906229287899,28.42996432589909,0.0,0.0,0.5555840052245906,0.0,23.6816577858382,0.0010148740734050035,23.6816577858382,23.788346401506416,23.898623629665256,24.323504977624406,25.747207116699535,28.145810253541516,30.953914165264667,33.727938931252375,36.326472909725474,38.10688701233404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,37.64700944226359,28.97446660129055,26.554254776504667,0.0,0.0,0.02202891343958335,-0.02896883044935305,11.956780435469405,0.0,0.011293689887309777,0.0013626435871167979,0.0,0.02202891343958335,37.64700944226359,38.10194627851521,28.219887739327003,0.0,0.0,0.543605195875705,0.0,23.59390086608558,0.02202891343958335,23.59390086608558,23.743149324795695,23.880821908034505,24.357294459162365,25.778954042745426,28.104089554514083,30.85764874681114,33.597808611737236,36.118182798024904,37.64700944226359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,37.21053074924297,28.860180358082154,26.551416708661115,0.0,0.0,0.30682741492547383,-0.012355575919566352,11.86030103617366,0.0,0.17274869622691294,0.01961105217337,0.0,0.30682741492547383,37.21053074924297,37.642330080414965,28.142912165063482,0.0,0.0,0.5314380674246563,0.0,23.510969630245906,0.30682741492547383,23.510969630245906,23.696770052327555,23.864204230006067,24.38494657023716,25.794948979422625,28.054675378692323,30.758106255096596,33.459459124566244,35.893969638684304,37.21053074924297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,36.77674154186282,28.72513785318659,26.52316285433396,0.0,0.0,2.7398142716273433,-0.12300362831453591,11.745468922589918,0.0,1.6856250498100338,0.18096714870606712,0.0,2.7398142716273433,36.77674154186282,37.205887761212615,28.088301080502585,0.0,0.0,0.516952784230453,0.0,23.439381299621306,2.7398142716273433,23.439381299621306,23.64736561406652,23.8451555979572,24.397897384198302,25.767661815876735,27.961142361017743,30.61666777894218,33.275035942778686,35.62422624382186,36.77674154186282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,36.25683688317333,28.474347473094994,26.36130291420477,0.0,0.0,15.617147181685429,-0.7046599619344692,11.760015294225525,0.0,10.566821287337163,1.0707271688699929,0.0,15.61714718168543,36.25683688317333,36.77124011795396,28.012819444577627,0.0,0.0,0.48957562175461283,0.0,23.413491270792328,15.617147181685429,23.413491270792328,23.58343988570589,23.804236526262823,24.349844684428422,25.55733668057724,27.634853936170842,30.241871467114816,32.855179231582014,35.14782669709823,36.25683688317333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,35.348998712638235,27.861384748653407,25.80534248535811,0.0,0.0,55.91288166589166,-2.420383044226077,11.69839826457475,0.0,43.42039887043703,4.061983284507146,0.0,55.91288166589166,35.348998712638235,36.24797587739549,27.784923015946276,0.0,0.0,0.4219643418242013,0.0,23.516141077816485,55.91288166589166,23.516141077816485,23.517145659419118,23.696202071660508,24.138080734511227,24.955258110068286,26.66068659609951,29.11801951866932,31.672909728286392,33.99528110867608,35.348998712638235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,33.32555484790164,26.682462728958264,24.74359685656629,0.0,0.0,119.4410679563688,-4.622327388551671,10.564061286644758,0.0,122.17973207804972,9.880471536124386,0.0,119.44106795636878,33.32555484790164,35.330802005565936,27.037994585017636,0.0,0.0,0.29195921258123814,0.0,23.62803156248922,119.4410679563688,23.62803156248922,23.62803156248922,23.62803156248922,23.805210104505914,24.181656796232467,25.14300917406025,26.94169526668029,29.17869143907027,31.50383830285166,33.32555484790164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,30.113081197932974,27.369975599007002,26.563396109286824,0.0,227.48382057132605,138.0163144696685,7.922526544411408,8.4253935986204,0.0,238.82116277456916,15.409815575174942,0.0,138.01631446966846,30.113081197932974,33.29226425400941,26.69126460841497,0.0,0.0,0.3730013250843288,0.0,25.875427802306973,138.0163144696685,25.875427802306973,26.401104743638165,26.63460561858566,26.857708598120933,27.06720786175884,27.20273508786025,27.342436915635556,27.480560955682268,28.505039108730678,30.113081197932974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,32.080088769512564,30.630579363447215,29.845752552471183,0.0,491.1648592346614,121.86080309785781,14.289793783832,8.236758079825094,0.0,254.976674147926,15.409815575238177,0.0,121.86080309785777,29.978037342132684,32.080088769512564,30.005463306607396,0.0,0.0,0.7340686231413209,0.0,28.56518721718977,121.86080309785781,28.56518721718977,29.650855413304907,30.005383140551714,30.32439451028524,30.626793695401282,30.84372491786144,31.103349963204323,31.417775169786086,31.74672492863712,32.080088769512564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,38.38934606463099,36.130448039742525,34.75974671938302,0.0,755.8340050621321,138.70612694401703,21.393155958406442,10.802951487161817,0.0,102.91467325583564,9.88047154288942,0.0,138.70612694401703,32.35209200874657,38.38934606463099,35.01230207088287,0.0,0.0,1.3403935497723467,0.0,33.04086311707351,138.70612694401703,33.04086311707351,34.50543242912664,35.09374032156425,35.633393926946624,36.13482208528078,36.482166508810266,36.88968534742913,37.36895284332726,37.86862737921781,38.38934606463099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,46.41016632101044,43.50675838654942,41.544513906078876,0.0,920.1286753770033,90.27063147111058,29.53759765198899,15.822028903651239,0.0,9.77166918156448,4.061983745779406,0.846246613704042,89.56162263489072,38.622751679264006,46.41016632101044,41.86483921640164,0.0,0.0,2.154429564774699,0.025699304768532594,40.010885432704036,90.27063147111058,40.010885432704036,41.35458578901595,42.0756007472243,42.75936279183077,43.416430787669086,43.87324753462617,44.420174170292306,45.067923578631124,45.73207486783854,46.41016632101044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,53.34930776090134,50.598695351137565,48.61859419870464,0.0,839.5437704869979,32.454263557309034,30.797127107201934,22.03814388518204,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,46.476363259521335,53.34930776090134,48.926760919435566,0.0,0.0,2.939480927819299,0.611195970650006,47.56841425136929,32.454263557309034,47.56841425136929,48.48433973722024,49.154600961317314,49.813321471787376,50.46225406217953,50.91140461055212,51.45185905119511,52.08518165678122,52.717600295303654,53.34930776090134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,58.64701340746107,56.39021011842441,54.706045325559046,0.0,677.2357948269913,6.7396188368932,26.501820499273137,28.0449234060286,0.0,0.0,0.18153244175507038,0.18153244175507038,4.439263212154973,53.33917435681573,58.64701340746107,54.962978089065906,0.0,0.0,3.581932180403486,1.2536472232341944,54.00409951560054,6.7396188368932,54.00409951560054,54.61697179401902,55.166208332702425,55.716104649130514,56.26293416728993,56.6393659580812,57.092453503820266,57.61901110181127,58.13640362107608,58.64701340746107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8528,13,536.85,25.55,62.39692912115454,60.59654875009124,55.66771310367412,0.08385655183706547,525.6637306820717,1.261459391562035,43.97708672174289,33.065211325451564,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,58.62091052147137,62.39692912115454,55.68610914578368,0.0,0.08385655183706547,4.073269240368599,1.7449842831993059,58.74593136703622,1.261459391562035,58.74593136703622,59.1533234485053,59.53218894341128,59.912105179831755,60.28733424408567,60.813952028396145,61.29224809080658,61.67545542650397,62.04193129029585,62.39692912115454,0.0,0.0,0.0,0.0,0.07925754130967795,0.09305457289184058,0.0,0.0,0.0,0.0
8529,14,407.77,25.1,63.271512374345455,62.23376074719321,55.99844577996102,0.24922288998050807,295.74392556847044,5.320380669028699,79.90719542826285,36.39268056298173,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.207339948273614,63.271512374345455,56.035160658489026,0.08410806150114462,0.24922288998050807,4.327300104705331,1.9990151475360387,61.16552491710745,5.320380669028699,61.16552491710745,61.38668049683521,61.54185167825976,61.70039713386285,61.863066838861634,62.40016502060053,62.7775103584208,62.9513726371306,63.11594815984587,63.271512374345455,0.0,0.0,0.0,0.0,0.24004417034850545,0.26758032924451336,0.0,0.0,0.0,0.0
8530,15,246.7,24.51,62.74892696258769,61.27778918166845,56.28819670390719,0.3940983519536023,44.83551559120838,39.255189803156824,70.00573383079946,37.24577238859385,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,62.74865508457401,63.27042270249349,56.32947891394626,0.24953887722979334,0.3940983519536023,4.295634658105014,1.967349700935722,60.043301228863506,39.255189803156824,60.043301228863506,60.27974194054538,60.27974194054538,60.27974194054538,60.27974194054538,60.34621023135656,62.28329510475878,62.65536573497444,62.74892696258769,62.74892696258769,0.0,0.0,0.0,0.0,0.3837777994438375,0.414739456973132,0.0,0.0,0.0,0.0
8531,16,105.88,23.51,62.277286417038624,58.77591500710383,56.47960426698845,0.489802133494227,0.0,183.71528382590415,46.24532937384674,36.12313844271124,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,62.277097295150064,62.747871004522956,56.52579883884492,0.39430879674083597,0.489802133494227,4.075796235836643,1.7475112786673515,47.94823754084907,183.71528382590415,47.94823754084907,57.21643430528367,58.73699319942497,58.73699319942497,58.73699319942497,58.73699319942497,61.015450338702315,62.04326349911296,62.277286417038624,62.277286417038624,0.0,0.0,0.0,0.0,0.4782534905301103,0.5128994194224606,0.0,0.0,0.0,0.0
8532,17,8.55,21.61,61.45852924079892,53.134120499055555,56.55158569347475,0.5257928467373763,0.0,549.3393687704963,17.39118728158708,33.29556195093191,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,61.45852924079892,62.27619171678856,56.61871261321936,0.48990341856461117,0.5257928467373763,3.4931613051152373,1.3588333806592066,31.319036746542896,549.3393687704963,31.319036746542896,42.00047310133716,50.774615904061385,55.489093261296674,56.435893955605955,57.180679582757314,58.60238011249261,60.03056385526632,61.07980248928889,61.45852924079892,0.0,0.0,0.0,0.0,0.5090111168012251,0.5593563066096784,0.0,0.0,0.0,0.0
8533,18,0.0,20.64,58.66602915217889,43.82403995204258,56.30447203705747,0.40223601852873847,0.0,1022.8668256203592,-59.70428884746593,26.999632542551012,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,58.6660291521789,61.45577011211208,56.6219467610833,0.40223601852873847,0.5258540553988953,2.443294846952622,0.7830817770599683,24.738842432434616,1022.8668256203592,24.738842432434616,27.313912179989348,32.203061311627366,38.60553229057877,44.266458820841095,48.803823579864215,52.61832626871617,55.355544138465135,57.33730351978754,58.66602915217889,0.0,0.0,0.0,0.0,0.3683227131478934,0.47006262929042897,0.0,0.0,0.0,0.0
8534,19,0.0,20.19,50.81253356403025,35.21170833083038,49.2631406822712,0.03387336011161155,0.0,1102.2610378560732,-205.44490252689377,19.137804903493876,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,50.81253356403025,58.657795972965694,56.439436973901856,0.03387336011161155,0.40176189058419587,1.3218960041929666,0.13152109540906912,24.003578070787448,1102.2610378560732,24.003578070787448,24.26575242435571,25.08293758573713,26.909995354645257,31.973012220007742,36.48189046720811,39.889128342044586,43.696894131014744,47.51995481097497,50.81253356403025,0.0,0.0,0.0,0.0,0.0,0.10162008033483468,0.0,0.0,0.0,0.0
8535,20,0.0,19.8,41.90551543292598,30.109956355524943,29.89086907130151,0.0,0.0,629.8915853692383,-100.41062695792324,13.1096000342905,0.0,15.853762682409844,24.25203123647953,15.662770173559698,577.214611472981,41.90551543292598,50.79734451068125,55.701566813214356,0.0,0.0335944688690595,0.678894818789552,0.0,23.95040053435589,629.8915853692383,23.95040053435589,23.98340982709011,24.13549320650418,24.592547952701704,25.87965957648287,28.421465987409626,31.673577540852598,35.09811433640487,38.5720523575169,41.90551543292598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8536,21,0.0,19.47,37.338095430636784,28.05221381703701,26.021317165067646,0.0,0.0,225.77735841751215,-16.84615907292245,9.917478227307162,0.0,78.71409763069185,12.451408008121792,0.0,225.77735841751212,37.338095430636784,41.85575818090526,32.94532685052941,0.0,0.0,0.4431999821447713,0.0,23.925034390884182,225.77735841751215,23.925034390884182,23.933459014042676,23.996556860164716,24.212944932220562,24.822951850098708,26.17467818748444,28.34899235655779,31.123791565384273,34.274096566949176,37.338095430636784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,35.64273484251565,27.441667316378673,25.214128855559597,0.0,0.0,59.559700759004585,-3.5141078329688353,8.888329450598762,0.0,40.67675141948329,4.098916204608886,0.0,59.559700759004585,35.64273484251565,37.31939249301769,27.268392389288636,0.0,0.0,0.3747519519352028,0.0,23.880912518018384,59.559700759004585,23.880912518018384,23.898308911929092,23.95172533069663,24.130818137968387,24.638793426046675,25.727554195383902,27.53839205109343,30.006288301396786,32.91870818353135,35.64273484251565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,34.9515122155684,27.260515952297116,25.028254350622902,0.0,0.0,11.386888194752503,-0.8092077722797232,8.688450168792034,0.0,9.770229039332648,0.8651668009875285,0.0,11.386888194752503,34.9515122155684,35.635182299561045,26.04167766544507,0.0,0.0,0.35467661357171754,0.0,23.81829011260061,11.386888194752503,23.81829011260061,23.863589831340384,23.9232487719211,24.10839575785724,24.6257062991959,25.668081055866924,27.384243837364032,29.7583508664092,32.5515455652102,34.9515122155684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
