hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,40.533562825325994,30.419487499727317,27.9156769090595,0.0,0.0,0.001184319452559048,-0.3368026713703221,6.1817130131247024,0.0,0.00030025005183347166,6.070771526896329e-05,0.0,0.001184319452559048,40.533562825325994,40.964647161206805,30.33626801855595,0.0,0.0,0.7032155908652032,0.0,24.039462975541092,0.001184319452559048,24.039462975541092,24.072982441559986,24.231939283035555,24.851451105328593,26.8979781669512,29.979475729565724,33.07759776843543,35.868223914166315,38.513343197668725,40.533562825325994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2156,1,0.0,24.1,40.12120220856467,30.356876130995264,27.94810445766461,0.0,0.0,0.02591199610406252,0.1411738762998393,6.491869264954462,0.0,0.007410607222830585,0.0013626435871167979,0.0,0.02591199610406252,40.12120220856467,40.529120754411444,30.06790600901418,0.0,0.0,0.6966978096041699,0.0,24.043527705153643,0.02591199610406252,24.043527705153643,24.084665259300184,24.27195410934562,24.96317472539006,26.99123513367402,29.94417545296644,32.99136125513523,35.77235643257181,38.352707601180576,40.12120220856467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2157,2,0.0,23.67,39.725206440430505,30.287720908900386,27.983641984532152,0.0,0.0,0.36371427649456584,0.15471321878492322,6.836491120472285,0.0,0.11586183465782093,0.01961105217337,0.0,0.36371427649456584,39.725206440430505,40.1169464405623,29.982818483565836,0.0,0.0,0.6894976042072504,0.0,24.04161850549856,0.36371427649456584,24.04161850549856,24.094833524150133,24.31145499664652,25.062001129800716,27.057011148386135,29.900197721557088,32.90022612404687,35.66441713814596,38.171777257685484,39.725206440430505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2158,3,0.0,22.83,39.31568773266923,30.185879247692917,27.980497196346647,0.0,0.0,3.271532153053528,-0.013690888068521478,7.573403392758578,0.0,1.1539071683838489,0.18096714870606712,0.0,3.271532153053528,39.31568773266923,39.72081251186759,29.93073144988485,0.0,0.0,0.6786526686614549,0.0,24.02711027622992,3.271532153053528,24.02711027622992,24.099187609809633,24.342932393794808,25.132879748534254,27.053344446606523,29.797651993996,32.75812754755898,35.5025238941147,37.936541287815196,39.31568773266923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2159,4,0.0,22.07,38.79407079726485,29.94031435438792,27.795641753945695,0.0,0.0,18.77667280155819,-0.8047712664520926,8.144850756710696,0.0,7.4072956674644095,1.0707271688699929,0.0,18.77667280155819,38.79407079726485,39.31014561369952,29.852614850209473,0.0,0.0,0.651731145103258,0.0,23.999313498847375,18.77667280155819,23.999313498847375,24.090602652390306,24.34558336660489,25.113561150487023,26.794125620845314,29.402742106444805,32.35043526408458,35.08966494861745,37.47998237835691,38.79407079726485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2160,5,0.0,21.46,37.831179847154615,29.254243714457353,27.088052187313057,0.0,0.0,67.75884792890906,-3.0805030367031474,8.287854455619053,0.0,31.574432607419634,4.061983284507146,0.0,67.75884792890906,37.831179847154615,38.784535395886614,29.5827277450712,0.0,0.0,0.5756844427187927,0.0,23.96338855964996,67.75884792890906,23.96338855964996,24.048756203902574,24.267693489419106,24.869552653264837,26.00210436362774,28.184289989841947,31.067946028010898,33.848138539725355,36.30458370092745,37.831179847154615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2161,6,85.47,23.06,35.67318589152406,28.882500444755763,26.486085733531436,0.0,111.24571947209681,147.20583953140172,-2.6206710447871595,6.196849355613243,0.0,94.41496050301679,9.880471536124386,0.0,147.20583953140166,35.67318589152406,37.811649618812346,28.65560925792553,0.0,0.0,0.5335274733039412,0.0,25.778195668151845,147.20583953140172,25.778195668151845,26.100243060290303,26.249843182924348,26.391862576079014,26.527886668781726,26.818596924913237,28.609392828859757,31.096605618532315,33.65229468129214,35.67318589152406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,32.947796702720986,31.522572205666542,30.68928048792523,0.0,483.3402589697452,180.59412003815237,18.29867880384807,3.6658741113616045,0.0,196.24335720608525,15.409815575174942,0.0,180.5941200381523,32.94483213014451,35.6373978480309,30.88291565664286,0.0,0.0,0.8326077381242262,0.0,29.274979447527567,180.59412003815237,29.274979447527567,30.48925779756511,30.87049035106361,31.22635170225872,31.56668904732837,31.80183545055364,32.07194090017126,32.38370122195952,32.69722914055017,32.947796702720986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,39.4322865362292,37.05335926602713,35.76945325037729,0.0,851.522286992842,236.79580960087958,22.116617259048414,4.38980273891432,0.0,140.04166764490418,15.409815575238177,0.0,236.79580960087952,33.2769111983336,39.4322865362292,36.04119472067987,0.0,0.0,1.442944412777281,0.0,33.28751634675799,236.79580960087958,33.28751634675799,35.39182862761525,36.04126013509378,36.62822004921856,37.16086748812585,37.52304010231317,37.93799825799819,38.414950246695085,38.91041533843396,39.4322865362292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,48.45140406949075,45.12393694668056,43.1353322824025,0.0,1140.3223436017743,241.3491362502437,32.067477809380755,8.569363540949283,0.0,10.161723730743823,9.88047154288942,5.146078928588231,231.4590764691091,39.76339112008269,48.45140406949075,43.50459942389464,0.0,0.0,2.3333482565879295,0.1159287170862239,40.33677203706788,241.3491362502437,40.33677203706788,42.77120089283972,43.63080310237031,44.4248360118261,45.16752981472111,45.6781683582527,46.27817449316721,46.97983831185785,47.703120019085276,48.45140406949075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,59.71228068459409,55.595614864754566,52.822654166866386,0.0,1318.1289288812538,146.4422116027699,42.173918172121,15.810369640809297,0.0,0.0,4.061983745779406,4.061983745779406,99.33329181645529,48.744620922484785,59.71228068459409,53.2754051467592,0.0,0.0,3.4892246042257518,1.1609396470564592,50.520648236640206,146.4422116027699,50.520648236640206,52.56251019205031,53.58406289228933,54.55457041921566,55.48815673903855,56.13451378915851,56.90868249912255,57.823852349523506,58.75904112080512,59.71228068459409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2166,11,1039.12,36.32,71.60944106077767,66.97434137565703,55.819812929946124,0.15990646497306393,1377.0138657324678,52.72478653315238,88.92478266169807,25.193829248370044,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,59.94840987094432,71.60944106077767,55.85661762169157,0.0,0.15990646497306393,4.788319854176669,2.460034897007377,62.037162121220376,52.72478653315238,62.037162121220376,63.43398104200802,64.41558951240549,65.35642388862227,66.26883522564357,67.48348282161476,68.63210709872948,69.6279859885878,70.62183052100437,71.60944106077767,0.0,0.0,0.0,0.0,0.1507052920367038,0.17830881084578434,0.0,0.0,0.0,0.0
2167,12,1033.35,37.44,72.0146149853074,67.04800968687758,56.12713621934035,0.31356810967017823,121.9387415813673,10.138781138923914,74.25133319448473,29.713724587130656,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.62736006516022,72.01838001292214,56.20047193588166,0.16047601689759214,0.31356810967017823,4.870406090031724,2.542121132862433,62.4720210842617,10.138781138923914,62.4720210842617,64.00485228769922,64.32548342669772,64.32677883398091,64.34556295112455,66.35602840694999,69.2826539734828,70.34854153670804,71.26905112424329,72.0146149853074,0.0,0.0,0.0,0.0,0.29523418053485206,0.3502359679408308,0.0,0.0,0.0,0.0
2168,13,948.65,37.99,72.00361532546695,67.28558756831015,56.40256960530172,0.45128480265086013,122.72492301246525,1.6628633388273502,66.54652224442322,29.24823396458991,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.99901260799467,72.01358524771737,56.532042445462054,0.31377558900214747,0.45128480265086013,4.962219915740676,2.6339349585713845,63.22319481410011,1.6628633388273502,63.22319481410011,63.98082192191255,64.05481839072182,64.05634455889437,64.05634455889437,66.99863434248311,70.01689248091533,70.95550612573008,71.59068390364686,72.00361532546695,0.0,0.0,0.0,0.0,0.41891659261077724,0.5160212227310261,0.0,0.0,0.0,0.0
2169,14,786.62,37.98,72.00102433633087,68.74827793678088,56.98822087800282,0.7441104390014117,334.35707864881664,6.613065861101035,141.49720924443676,30.68416786423439,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.87343298028958,72.01097001395009,57.24682910904412,0.4515136573772716,0.7441104390014117,5.259279760664569,2.9309948034952766,65.19446825080126,6.613065861101035,65.19446825080126,66.35864450893894,66.54819210103872,66.54819210103872,66.54819210103872,68.49365585882377,71.17925609461595,71.5235311787174,71.76337417984183,72.00102433633087,0.0,0.0,0.0,0.0,0.6794583812410872,0.873414554522061,0.0,0.0,0.0,0.0
2170,15,560.58,37.36,72.0069787150045,70.57362230288717,62.13360037775859,1.0,418.6345144930303,48.23332449361959,143.82166742277238,32.4472668820308,0.0,0.0,0.8652275087027891,0.8652275087027891,21.1586018035895,71.7273306222178,72.02750646441365,62.176577242791105,0.7444675937241215,1.0,5.597233683782041,3.2689487266127486,67.62707204966624,48.23332449361959,67.62707204966624,69.06037284794397,69.59386954916624,70.2529442394719,71.10358000529251,71.43408212902362,71.586007058615,71.73468705835,71.88295955908715,72.0069787150045,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2171,16,310.35,36.1,71.5083408713776,69.87941662900487,62.13360037775859,1.0,187.7969162638073,227.65111217018003,0.0,33.97719497487617,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.50700021994643,72.00055665494392,62.176577242791105,1.0,1.0,5.523402292900818,3.1951173357315246,66.02622328042308,227.65111217018003,66.02622328042308,67.93726604641594,69.0118898849518,69.7309008634488,70.06092587153454,70.73683096147883,71.20405457112548,71.41659567368248,71.5083408713776,71.5083408713776,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2172,17,75.3,33.43,70.96887613721121,63.32664800523174,62.13360037775859,1.0,19.565525947467524,684.4863052317438,0.0,31.9908707033196,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,70.96887613721121,71.50221980016262,62.176577242791105,1.0,1.0,4.826490642913306,2.5787175638717827,38.07590154658465,684.4863052317438,38.07590154658465,51.78185091398039,61.60615367587441,66.52067853251253,67.83288700664603,69.04263752883415,70.03323349116116,70.63658687743593,70.95779626495002,70.96887613721121,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2173,18,0.0,29.43,69.27595671495537,51.01066222105061,58.20406377633766,0.9846794033894792,0.0,1307.7140115907694,-24.377020829437008,26.514534125123056,0.0,0.0,24.252031236852787,24.252031236852787,593.0683741645124,69.27595671495537,70.96176147820302,62.176577242791105,0.9846794033894792,1.0,3.4922620971975604,1.6591590749886609,25.48679080440255,1307.7140115907694,25.48679080440255,29.803891589186662,37.12319802071057,45.8368211326547,51.42977545549093,56.85506335629587,62.203173777025164,65.86897553845691,68.12412571191827,69.27595671495537,0.0,0.0,0.0,0.0,0.977019105084219,1.0,0.0,0.0,0.0,0.0
2174,19,0.0,28.32,59.76617993965183,39.32726037290813,56.52287782724882,0.5114389136244125,0.0,1457.990588428683,-231.87459610799988,16.457845845277948,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,59.76617993965183,69.26859984234765,59.68209634540264,0.5114389136244125,0.9844013715174369,2.01781366292347,0.6576726982332821,24.091131069050228,1457.990588428683,24.091131069050228,24.574719765298784,25.946070191965468,28.78645163869934,35.64470674863139,41.327943231177436,45.63294835508016,50.50610396716436,55.47021637165155,59.76617993965183,0.0,0.0,0.0,0.0,0.4428594176482681,0.6485979055767014,0.0,0.0,0.0,0.0
2175,20,0.0,27.44,48.48548830904242,33.65708438677354,48.811991633722386,0.04691500516102766,0.0,847.7304354953511,-253.98892569987285,9.30308541303263,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,48.48548830904242,59.74658115435027,56.795167009052186,0.04691500516102766,0.5104989587709553,1.1607801420153423,0.07938551164902015,24.004904191745446,847.7304354953511,24.004904191745446,24.089273362746475,24.3706878551048,25.22888764054635,30.99341404361806,35.434990314117286,37.720841356007575,40.747855305686606,44.48471792741125,48.48548830904242,0.0,0.0,0.0,0.0,0.0,0.140745015483083,0.0,0.0,0.0,0.0
2176,21,0.0,26.57,43.47461633021291,31.502000338364475,32.31661316698295,0.0,0.0,316.8553321424194,-94.07436528060036,6.420347311008939,0.0,3.8504664938139275,12.4514080081218,8.3009386720812,300.64098955438965,43.47461633021291,48.47566361807391,55.779888600344265,0.0,0.04664810005737734,0.8375044625620285,0.0,24.00472474485778,316.8553321424194,24.00472474485778,24.045590148721278,24.18143763868023,24.698963511862466,27.301500665041882,32.0109472902342,35.107375127287625,37.571344013410325,40.37828310564039,43.47461633021291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2177,22,0.0,25.84,41.80544816873491,30.758098614692273,28.803693292290212,0.0,0.0,88.84824161960827,-15.29355554687543,5.562067079881215,0.0,11.388210558879589,4.098916204608886,0.0,88.84824161960827,41.80544816873491,43.455841117561356,37.13575925403089,0.0,0.0,0.7430941538625858,0.0,24.018422436068196,88.84824161960827,24.018422436068196,24.051062092250543,24.17254124064132,24.66368879657312,26.73242919103385,30.435840701826272,33.71532219677315,36.4415665600128,39.16244873848478,41.80544816873491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2178,23,0.0,25.39,41.13243683516118,30.569201666051477,28.109209754346928,0.0,0.0,17.595823337517764,-3.0234457211624695,5.517525097098478,0.0,3.561293896567392,0.8651668009875285,0.0,17.59582333751776,41.13243683516118,41.79808366912614,31.70079757113358,0.0,0.0,0.7199808054280478,0.0,24.03702595544242,17.595823337517764,24.03702595544242,24.066007562284558,24.203191491195533,24.757155224228807,26.812067395666702,30.146343630655437,33.34146491742053,36.12368591423524,38.81459371085748,41.13243683516118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2179,0,0.0,25.06,40.70260638913446,30.518750365252338,28.03043473706954,0.0,0.0,0.0011960456832459387,-0.3429483578936268,5.707438376068867,0.0,0.000288523821146581,6.070771526896329e-05,0.0,0.0011960456832459387,40.70260638913446,41.127792883242826,30.503821483858886,0.0,0.0,0.7142721710063449,0.0,24.055149680800294,0.0011960456832459387,24.055149680800294,24.083175289107075,24.24694617285759,24.885995446056288,26.993061719022613,30.136923931802826,33.2535553193292,36.03771739033325,38.67768999338206,40.70260638913446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2180,1,0.0,24.92,40.299690535472934,30.462740555677442,28.066569176241565,0.0,0.0,0.026187461657125936,0.15731188650604147,5.773355082004875,0.0,0.007135141669767164,0.0013626435871167979,0.0,0.026187461657125936,40.299690535472934,40.69826525213145,30.227847902954952,0.0,0.0,0.7084726284626922,0.0,24.07090267433802,0.026187461657125936,24.07090267433802,24.101525810396367,24.293810220718363,25.006469527723368,27.094076254550046,30.103390164290484,33.16969359385863,35.94637443086419,38.52252840640349,40.299690535472934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2181,2,0.0,24.51,39.91296972037176,30.400219204552553,28.107053182129327,0.0,0.0,0.3678920960192505,0.1762477980966025,6.105241531333782,0.0,0.11168401513313635,0.01961105217337,0.0,0.3678920960192505,39.91296972037176,40.29553372674631,30.141699074715735,0.0,0.0,0.7019994948353838,0.0,24.080361121526696,0.3678920960192505,24.080361121526696,24.118868269903825,24.34038039700305,25.113806139001873,27.166476661798217,30.061486128021695,33.081143294163965,35.84299138772149,38.34739858812877,39.91296972037176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2182,3,0.0,24.07,39.51808924591698,30.308275809667318,28.110579185748627,0.0,0.0,3.3126128009390685,0.01535051584835382,6.450563396739325,0.0,1.1128265204983085,0.18096714870606712,0.0,3.3126128009390685,39.51808924591698,39.90873263590194,30.090872548703036,0.0,0.0,0.6922363186377366,0.0,24.082003092244065,3.3126128009390685,24.082003092244065,24.133773179140096,24.38168101279432,25.195287088883745,27.17211285018733,29.963920275756852,32.944187204800016,35.68833310670195,38.12098226065569,39.51808924591698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2183,4,0.0,23.5,39.01147312997529,30.072295677878326,27.930740628727996,0.0,0.0,19.038218324103,-0.7829301718717352,6.842088613539286,0.0,7.145750144919599,1.0707271688699929,0.0,19.038218324103,39.01147312997529,39.51270936797891,30.016216247752645,0.0,0.0,0.6663560117001579,0.0,24.067135288961143,19.038218324103,24.067135288961143,24.13883790544248,24.395305017313188,25.185438566574167,26.91610718233485,29.570586560139084,32.54107234405734,35.28368376350163,37.674768319629734,39.01147312997529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2184,5,0.0,23.15,38.06011503687015,29.391160393522895,27.217868509754503,0.0,0.0,68.81340398715587,-3.103500716848332,6.731402403617282,0.0,30.51987654917283,4.061983284507146,0.0,68.81340398715587,38.06011503687015,39.00205988314453,29.74935389858882,0.0,0.0,0.5908112053094455,0.0,24.02865872615012,68.81340398715587,24.02865872615012,24.11277695676097,24.330546813825563,24.947091211110276,26.114392819648597,28.33992417645602,31.255725403276024,34.048668987922206,36.510211969658236,38.06011503687015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2185,6,84.68,24.63,35.900201109175754,29.113885628866857,26.714380058897966,0.0,122.95231744204447,149.82298088722092,-2.191945408677493,4.810498633788183,0.0,91.7978191471976,9.880471536124386,0.0,149.82298088722092,35.900201109175754,38.0405420943758,28.81551412807119,0.0,0.0,0.5591300432305365,0.0,25.996674352808604,149.82298088722092,25.996674352808604,26.35327649545311,26.518088157036868,26.674526981388702,26.824405743088015,27.03289536454584,28.795434122881268,31.290279732207285,33.858375911979294,35.900201109175754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,33.054898109469356,31.545972052377547,30.74175102618462,0.0,462.9770704868782,184.15630852520943,17.533227000077414,2.625973774838346,0.0,192.68116871902828,15.409815575174942,0.0,184.15630852520937,33.054898109469356,35.864212155544166,30.926286672343416,0.0,0.0,0.8353248314174175,0.0,29.341192671291417,184.15630852520943,29.341192671291417,30.550673698161813,30.91675588952372,31.258974033377523,31.58540075612867,31.808427257703958,32.060519786683216,32.344738188490666,32.635240626190615,33.054898109469356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,39.151209588220595,36.86182776144416,35.632972901674734,0.0,823.1946483428438,233.45226776279688,21.294016406065275,3.087066376823405,0.0,143.38520948298688,15.409815575238177,0.0,233.45226776279685,33.35653011464622,39.151209588220595,35.893465831380574,0.0,0.0,1.4219801456206815,0.0,33.20691682456517,233.45226776279688,33.20691682456517,35.274059761241816,35.897094655111204,36.45909419752732,36.96902190197115,37.3159452972118,37.713885776338714,38.17222280382216,38.6490109449418,39.151209588220595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,48.08321573521732,44.8110401995128,42.854673186482174,0.0,1121.8978686155601,237.77498683444588,31.439793217102064,7.25437371262,0.0,11.786547947038633,9.88047154288942,4.631471035729406,229.8342522528143,39.48701512135451,48.08321573521732,43.21753266559737,0.0,0.0,2.298848653689271,0.09608739188270372,40.1000998628226,237.77498683444588,40.1000998628226,42.49868247453702,43.345422507456334,44.12621878650177,44.855326308574014,45.35648180341007,45.94522965266636,46.634264864089054,47.34583146146564,48.08321573521732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,59.07402560910624,55.050894439140784,52.33930525579113,0.0,1288.6608556444094,143.91662136033943,41.29150466500149,14.405622434490809,0.0,0.0,4.061983745779406,4.061983745779406,99.33329181645529,48.36531585644107,59.07402560910624,52.781720138078065,0.0,0.0,3.429187265538965,1.1009023083696734,50.08630129227928,143.91662136033943,50.08630129227928,52.086971656098534,53.08526078957847,54.03399991190518,54.94685072522804,55.5785195953443,56.335209074060494,57.229586502625565,58.14312496169124,59.07402560910624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2190,11,997.1,37.24,70.52808115846696,66.06417130221519,55.77828794133954,0.13914397066977327,1327.408007379477,51.57613267960173,80.99633918504581,23.532016179817862,0.0,0.0,1.0707473351304766,1.0707473351304766,26.18446162240812,59.289741014657345,70.52808115846696,55.811612071345536,0.0,0.13914397066977327,4.681487124059168,2.3532021668898757,61.30581311193784,51.57613267960173,61.30581311193784,62.6609332992791,63.61085027176908,64.52277571993743,65.40855623496482,66.5476907928774,67.64137443916249,68.60822376301797,69.57193769468233,70.52808115846696,0.0,0.0,0.0,0.0,0.13081293816827586,0.15580603567276816,0.0,0.0,0.0,0.0
2191,12,1006.35,38.21,72.01522913568738,67.09975798025724,56.11761484819502,0.30880742409751094,231.18004321495516,10.120782342269678,81.98361820362886,28.937094837184492,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,70.54852742860113,72.01879642304054,56.1875220040675,0.13966928207573973,0.30880742409751094,4.873609290094478,2.5453243329251856,62.6941745134622,10.120782342269678,62.6941745134622,64.09887759262085,64.43793954544127,64.43906945122073,64.48073891294403,66.42145959673068,69.21519505541804,70.27821370276256,71.23353560751198,72.01522913568738,0.0,0.0,0.0,0.0,0.2913306351293911,0.3437610020337508,0.0,0.0,0.0,0.0
2192,13,913.0,38.56,72.00217884934878,67.50601797120869,56.41410113771717,0.457050568858588,145.3880537116956,1.6628367503183947,71.63304256667058,28.88489257631266,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.99322567122097,72.01420921124128,56.5414457503654,0.30901773753128553,0.457050568858588,4.988449614479511,2.6601646573102182,63.53481409008907,1.6628367503183947,63.53481409008907,64.2160593180661,64.41940765888808,64.41940765888808,64.41940765888808,67.339322135104,70.1932576939003,71.06836980802215,71.64430331342115,72.00217884934878,0.0,0.0,0.0,0.0,0.42521441569653334,0.5207228751826976,0.0,0.0,0.0,0.0
2193,14,756.4,38.33,72.00480465454291,68.85407197229797,57.01723317653122,0.7586165882656168,326.17043457934807,6.612951877870351,145.72067760476335,30.46617931844931,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.87167187252648,72.01047706927604,57.26851548983843,0.45728838201072025,0.7586165882656168,5.27754091786267,2.949255960693377,65.52624666013622,6.612951877870351,65.52624666013622,66.59597137740504,66.65701658848705,66.65701658848705,66.65701658848705,68.58057899801834,71.21318461032817,71.54522836204339,71.77576230610117,72.00480465454291,0.0,0.0,0.0,0.0,0.6957960099388193,0.8842577449192125,0.0,0.0,0.0,0.0
2194,15,539.08,37.54,72.00469762459096,70.71517364738793,62.06460556118335,1.0,415.0018977558484,48.21830769376604,136.51173470220093,32.33667503386524,0.0,0.0,0.8652275087027893,0.8652275087027893,21.158601803589494,71.70484923783677,72.02894321803561,62.09665979015412,0.7589762795838162,1.0,5.611987832890927,3.283702875721635,67.86607272734227,48.21830769376604,67.86607272734227,69.32617784263344,69.95544857006384,70.64896710137516,71.26242013014509,71.4430241981964,71.57283645050649,71.71891133679131,71.87162149806514,72.00469762459096,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2195,16,288.35,36.26,71.50162024367896,69.80503304786404,62.06460556118335,1.0,164.61374690872682,227.6276307926521,0.0,33.783000509980425,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.50028991026737,71.99825518910237,62.09665979015412,1.0,1.0,5.515190948497108,3.1869059913278153,64.63043416895216,227.6276307926521,64.63043416895216,67.82222775145016,69.27816316381605,70.08804248346124,70.34524670538649,70.85762463438833,71.2234372418994,71.4087393141191,71.50162024367896,71.50162024367896,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2196,17,67.05,34.21,70.9853767131064,63.25746952496509,62.06460556118335,1.0,19.270248057164935,684.5310121745156,0.0,31.097303766754486,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,70.9853767131064,71.49562513381873,62.09665979015412,1.0,1.0,4.818832880613108,2.575772431115646,37.67061090256594,684.5310121745156,37.67061090256594,51.27958333934074,61.34150041422089,66.55573550259358,67.98207603453925,69.2572910598676,70.19475116831715,70.7190810921699,70.9838060475612,70.9853767131064,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2197,18,0.0,31.49,69.38073741079577,50.95023936680094,58.16760186129213,0.9830696694638628,0.0,1309.5275763813424,-24.999216952062874,24.391971617692423,0.0,0.0,24.252031236852794,24.252031236852794,593.0683741645124,69.38073741079577,70.97886740832435,62.09665979015412,0.9830696694638628,1.0,3.484913332614242,1.6560432954015347,25.45805890733231,1309.5275763813424,25.45805890733231,29.6846280084539,36.90715274394373,45.5907239295312,51.243993732133035,56.713226432909295,62.17304435530751,65.93147109822793,68.22601830665884,69.38073741079577,0.0,0.0,0.0,0.0,0.9746045041957943,1.0,0.0,0.0,0.0,0.0
2198,19,0.0,30.57,59.76258494997567,39.28088146469775,56.51316962233635,0.5065848111681769,0.0,1460.2154252012672,-233.29759621748937,14.162382569111516,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,59.76258494997566,69.37342144111497,59.58204608455637,0.5065848111681769,0.982783350105418,2.010535524843858,0.6525486754739639,24.10014599424997,1460.2154252012672,24.10014599424997,24.577523116533705,25.92603322559598,28.72658795501649,35.535911544438946,41.229718012136914,45.53868697019334,50.42012139332464,55.41510541147581,59.76258494997567,0.0,0.0,0.0,0.0,0.43798774795372275,0.6437789375970853,0.0,0.0,0.0,0.0
2199,20,0.0,29.52,48.434963620708274,33.6342842434577,48.56859021666273,0.0454672713819289,0.0,846.7369836107101,-253.38997011392837,7.1898911627113,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,48.434963620708274,59.74281805562267,56.785517477279036,0.0454672713819289,0.5056400749101608,1.1566086500706292,0.0771486874625222,24.017801979795173,846.7369836107101,24.017801979795173,24.10578819401267,24.386503253752533,25.23608146970228,30.925588700852234,35.401464361188246,37.6826172364676,40.69229095728611,44.42128913735436,48.434963620708274,0.0,0.0,0.0,0.0,0.0,0.13640181414578673,0.0,0.0,0.0,0.0
2200,21,0.0,28.22,43.43959090594347,31.488097913870124,32.2275114887499,0.0,0.0,316.2235268757402,-92.71566019362402,4.747141545694394,0.0,4.039364350737703,12.4514080081218,8.171236505329931,300.4520916974659,43.43959090594347,48.425154970773214,55.77120023732369,0.0,0.045200039553948634,0.8356379816493102,0.0,24.023095395173208,316.2235268757402,24.023095395173208,24.06853875630277,24.20666664367582,24.720372721410687,27.28627416849637,31.951790863685286,35.0581616483691,37.53099387022206,40.33664561048126,43.43959090594347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2201,22,0.0,27.07,41.785161697867494,30.754474182781294,28.77836885346803,0.0,0.0,88.71800822551582,-15.01590026626866,4.321541929501293,0.0,11.518443952972026,4.098916204608886,0.0,88.71800822551582,41.785161697867494,43.42098558873352,36.99516413751903,0.0,0.0,0.7425984314943136,0.0,24.046147318323328,88.71800822551582,24.046147318323328,24.081030691373886,24.20461814298922,24.692447341622653,26.736181238032557,30.401877901646415,33.67453530895724,36.406244325921435,39.12984792176472,41.785161697867494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2202,23,0.0,26.28,41.12365876080039,30.573329486321267,28.102220758492685,0.0,0.0,17.58134362829718,-2.943622062921057,4.627699899226819,0.0,3.575773605787963,0.8651668009875285,0.0,17.58134362829718,41.12365876080039,41.77792213306905,31.646368306706616,0.0,0.0,0.7203893879668772,0.0,24.07516488297403,17.58134362829718,24.07516488297403,24.10205234131523,24.240545610563288,24.790440026691783,26.82348431977517,30.12446740772332,33.308912783918316,36.094267288057765,38.78900686641051,41.12365876080039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
