hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,27.939922606180897,25.04827347177899,24.24147083519652,0.0,0.0,0.00028783722120003,-0.13288383829721057,5.487503755716984,0.0,0.00119673228319249,6.070771526896329e-05,0.0,0.00028783722120003,27.939922606180897,28.156043121177966,24.48455337087263,0.0,0.0,0.11597100941154524,0.0,23.789565237606258,0.00028783722120003,23.789565237606258,23.85159610407427,23.88580043497297,23.96312977944489,24.11797094641932,24.438751261256456,24.98858852255675,25.837867112108643,26.966812821478896,27.939922606180897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,27.734078569823758,24.99632097599499,24.217932217298063,0.0,0.0,0.006125000448314444,-0.10247576750041547,5.621694577677133,0.0,0.027197602878578673,0.0013626435871167979,0.0,0.006125000448314444,27.734078569823758,27.937700045629033,24.453234202321102,0.0,0.0,0.11034318983342349,0.0,23.730131957996203,0.006125000448314444,23.730131957996203,23.81851878000547,23.85922472754938,23.938944246863404,24.09290967753793,24.421640901162657,24.97569910153682,25.816335758748373,26.898209078026564,27.734078569823758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,27.538127159449573,24.94267108485214,24.194187442004548,0.0,0.0,0.08357350755944525,-0.1033732771748256,5.72566797661616,0.0,0.39600260359294154,0.01961105217337,0.0,0.08357350755944525,27.538127159449573,27.73196737156616,24.43380080291272,0.0,0.0,0.10453394834927981,0.0,23.671561763197527,0.08357350755944525,23.671561763197527,23.78283875785649,23.831183261272773,23.913341833825637,24.06669537654078,24.401812077307415,24.95953577014525,25.788964454112097,26.820365613246764,27.538127159449573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,27.341471244151364,24.882342241801098,24.16646405825741,0.0,0.0,0.7298963022083128,-0.12069421575443906,5.806997838582701,0.0,3.6955430192290644,0.18096714870606712,0.0,0.7298963022083128,27.341471244151364,27.53600965387394,24.41457000144642,0.0,0.0,0.09799705420850385,0.0,23.61843033981003,0.7298963022083128,23.61843033981003,23.743594571421294,23.800918678995266,23.885208345873398,24.03600365602779,24.37381280230822,24.932080066361877,25.744331448555805,26.721346977346553,27.341471244151364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,27.1011787412392,24.790973971891127,24.120195780203808,0.0,0.0,4.046122553255715,-0.2014297239081632,5.872667174600727,0.0,22.13784591576688,1.0707271688699929,0.0,4.0461225532557155,27.101178741239195,27.338891478595958,24.389958402415797,0.0,0.0,0.08807826448069556,0.0,23.595859636993666,4.046122553255715,23.595859636993666,23.69528172259071,23.763238887731763,23.847840954978565,23.984086950235206,24.308152119574093,24.853041381113815,25.62651651612785,26.53807936704066,27.1011787412392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,26.695037450856347,24.610607618392176,24.019433937509834,0.0,0.0,13.825633359093763,-0.438668370818028,5.795676767679121,0.0,85.5076471772349,4.061983284507146,0.0,13.825633359093759,26.695037450856347,27.096984029154758,24.339573501836142,0.0,0.0,0.06845695435397049,0.0,23.657015234439278,13.825633359093763,23.657015234439278,23.657015234439278,23.70574739401164,23.7838963925073,23.882493003627427,24.141890885093556,24.622240592487096,25.29961261354152,26.11349686638845,26.695037450856347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,25.943425633383146,24.451226965509555,23.989056813214766,0.0,14.688152071835766,26.95720145582397,-0.13224731970339731,4.8139313057091115,0.0,214.6635985785946,9.880471536124386,0.0,26.957201455823963,25.943425633383146,26.68740783887454,24.20742441479209,0.0,0.0,0.05137397366432315,0.0,23.93124919952283,26.95720145582397,23.93124919952283,23.953393580155925,23.97600250264516,23.996140548118902,24.01419768473065,24.027767882116276,24.245558932620632,24.709723180605234,25.34567793717523,25.943425633383146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.377451473772663,25.077729176498348,24.889017954575117,0.0,102.17943676756646,28.009373749141957,3.9179959112013205,3.621194776903633,0.0,348.8281034950956,15.409815575174942,0.0,28.00937374914195,25.32060758345048,25.93254276321515,24.929795254472275,0.0,0.0,0.12192284190588565,0.0,24.649354208001903,28.009373749141957,24.649354208001903,24.84140762543315,24.925525606710885,25.00363239079345,25.079380555180343,25.133391902307174,25.19574580849014,25.26412172881847,25.324055636639027,25.377451473772663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.01264524555693,26.436755835381458,26.11078904283138,0.0,197.1755352131369,44.710569096421615,5.319000908168449,2.608355902005237,0.0,332.1269081493622,15.409815575238177,0.0,44.71056909642161,25.465779819169388,27.012645245556925,26.17810599752194,0.0,0.0,0.2717794521206193,0.0,25.601404436072936,44.710569096421615,25.601404436072936,26.014166342240696,26.175227467558404,26.32101195863654,26.452383141301485,26.541898867291167,26.643870842380558,26.76078488050208,26.882969124978167,27.01264524555693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,29.62154576098029,28.700376398371134,28.1333933594184,0.0,306.3328064119824,53.832875415122466,8.805441788728249,2.949907478937357,0.0,187.7879247847302,9.88047154288942,0.0,53.832875415122444,27.124632113893153,29.621545760980293,28.236774228613132,0.0,0.0,0.5213294756385947,0.0,27.455471668139978,53.832875415122466,27.455471668139978,28.031415678505702,28.272959005803322,28.494938444281793,28.70098656127626,28.84309888979074,29.009755552073194,29.205418790454615,29.409124121859463,29.62154576098029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,32.11569087310483,31.1491731320814,30.49406527600047,0.0,308.2934979769343,33.198458616798604,10.277224750921553,4.379048927475612,0.0,66.13483319965663,4.061983745779406,0.0,33.198458616798604,29.663872492024566,32.11569087310483,30.60132389245991,0.0,0.0,0.7920454660713386,0.0,29.964109669124742,33.198458616798604,29.964109669124742,30.430961631764614,30.669458720573243,30.899224895456104,31.12243171278693,31.27647320134791,31.461020554027176,31.677584273383637,31.89577615442148,32.11569087310483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,33.95364673617844,33.16755240044556,32.60047660583909,0.0,241.50628554748232,11.246266912189194,9.170297025425844,6.427476232744657,0.0,14.938194710218855,1.070747335130462,0.0,11.246266912189194,32.11014698009203,33.95364673617844,32.68943996311081,0.0,0.0,1.0158780084739414,0.0,32.285492465049586,11.246266912189194,32.285492465049586,32.55977412892,32.751267755177075,32.942212915235224,33.13173014890746,33.261981675355045,33.41839652817054,33.59972187152797,33.77778185091652,33.95364673617844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,36.01468766399813,35.22016715281491,34.64022796360081,0.0,238.06619649467308,2.3396547041901607,8.880091719846519,8.543131886614379,0.0,2.09960850796483,0.18153244175506972,0.0,2.3396547041901607,33.98571200969022,36.01468766399813,34.729389256338074,0.0,0.0,1.2430614183779032,0.0,34.38584041100025,2.3396547041901607,34.38584041100025,34.60360768391395,34.7964994576109,34.98617311265897,35.17327754674213,35.303552230693185,35.46045232215995,35.64487606389175,35.82974799396935,36.01468766399813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,37.578924056958265,36.91276150014778,36.42716290270624,0.0,198.83939656517703,0.4434084687915105,7.779451204320922,10.60274622054419,0.0,0.28462896637961893,0.02977124963751734,0.0,0.4434084687915105,36.01759622838838,37.578924056958265,36.5032781212652,0.0,0.0,1.430854660253817,0.0,36.21852481386169,0.4434084687915105,36.21852481386169,36.38951092614983,36.55050341721869,36.71161145975558,36.87218798424917,36.98401094782933,37.11815696342454,37.27394502920514,37.427423625548464,37.578924056958265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,37.96221135874877,37.64365839433659,37.427219944213455,0.0,96.17797871465439,1.8861345852441975,4.353765089980049,12.204438536509373,0.0,1.0104924714276335,0.11845023764567016,0.0,1.8861345852441977,37.507971240594955,37.96221135874877,37.465306803306035,0.0,0.0,1.5129420658468211,0.0,37.3078866645102,1.8861345852441975,37.3078866645102,37.402661833815976,37.47374166880253,37.545787880945284,37.61986235689543,37.67430388453095,37.73945420005768,37.815564763456806,37.89028817448654,37.96221135874877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,38.16028589373962,37.97856329077767,37.889342647762575,0.0,65.09477911413498,14.12573276200183,2.0118589345333677,13.338788940864296,0.0,7.032869041587676,0.8652275087027939,0.0,14.12573276200183,37.908263486786396,38.16028589373962,37.910369625365604,0.0,0.0,1.5505723232581277,0.0,37.70137861934825,14.12573276200183,37.70137861934825,37.85815967676326,37.89697748996931,37.936581305027325,37.977711733029516,38.00870216633531,38.04477948390042,38.085286493783634,38.123859774252175,38.16028589373962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,37.97300481463276,37.22408481815859,37.85297388030719,0.0,0.5520877569354733,67.14788353588112,-0.15833203861470224,13.804166541827996,0.0,33.08861105007786,4.098917938755161,0.0,67.14788353588115,37.97238269726494,38.157759775075434,37.950740308168385,0.0,0.0,1.4701723609374013,0.0,33.15420324621594,67.14788353588112,33.15420324621594,36.70383055064536,37.615148178552204,37.7929361791079,37.79828198413443,37.8482293919891,37.91952506113261,37.9669559844268,37.97300481463276,37.97300481463276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,37.79644620164655,35.22275269231174,37.438954368389545,0.0,0.0,201.460541482327,-1.8024408836129968,13.191116896505283,0.0,103.03091534259686,12.451408039883749,0.0,201.460541482327,37.795916076159145,37.97054109372116,37.884261015076866,0.0,0.0,1.2555207025586297,0.0,26.79749229061348,201.460541482327,26.79749229061348,30.891595805702273,34.33287911123244,36.336857488291855,37.031131043606514,37.45744423985283,37.67564951579568,37.77627156115471,37.79644620164655,37.79644620164655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.33402831087133,31.63848707433806,33.907817232195555,0.0,0.0,385.1974096020182,-15.372864700120843,11.37561784357781,0.0,207.87096456249427,24.252031236852616,0.0,385.1974096020181,37.33402831087133,37.79387157125184,37.60796914086216,0.0,0.0,0.8589476751130666,0.0,24.265860984729137,385.1974096020182,24.265860984729137,25.26583282849156,27.156758868259782,29.63391338996804,31.338027860389307,33.271294341112174,35.09390098304685,36.3053994082778,37.01341723897487,37.33402831087133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,34.1272388332148,27.811020807403153,27.877009768821736,0.0,0.0,425.08471548229625,-26.25522136102944,8.235974615772674,0.0,315.56805282239895,30.28712178067374,0.0,425.08471548229625,34.1272388332148,37.32070476862729,34.88940026652473,0.0,0.0,0.4256269850150635,0.0,23.9776865995806,425.08471548229625,23.9776865995806,24.080110147575443,24.400318652832674,25.08364221484779,25.877315537384295,27.08089388361601,28.827100389456223,30.74832416520718,32.59961791290101,34.1272388332148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,29.90245076297483,25.74372091882524,25.14379402910688,0.0,0.0,226.0491671172673,-11.899100528325935,5.715071200515296,0.0,367.0192070381238,24.25203123647955,0.0,226.0491671172673,29.902450762974834,34.08505476530187,28.830743058307537,0.0,0.0,0.19386274669735365,0.0,23.9543172681375,226.0491671172673,23.9543172681375,23.964837663527874,24.0222193061769,24.183927792223404,24.450191318803014,24.930734873212888,25.764946345182004,26.926555781422657,28.3697445423729,29.90245076297483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,27.969771918160365,25.06046480280143,24.42406589542785,0.0,0.0,71.18059890637568,-3.1333484917676677,4.619613703704341,0.0,233.31085714182836,12.451408008121792,0.0,71.18059890637566,27.969771918160365,29.879814575020998,25.598926321421867,0.0,0.0,0.11806253408731152,0.0,23.93817397441538,71.18059890637568,23.93817397441538,23.938831544908698,23.960880326301915,24.032624768900526,24.17095790832277,24.450636025889715,24.95635934460391,25.725816751557424,26.78099036771055,27.969771918160365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,27.32685399344846,24.862075941906518,24.23645075141644,0.0,0.0,17.475935611484246,-0.816785673662567,4.440253432532772,0.0,82.76051656700363,4.098916204608886,0.0,17.475935611484246,27.326853993448456,27.962474054884908,24.661240849055716,0.0,0.0,0.09614634504332203,0.0,23.907270815452122,17.475935611484246,23.907270815452122,23.91505718736615,23.933589180767104,23.98929179698541,24.10295981470954,24.337748780775154,24.760859719895244,25.422410871396973,26.343626729304987,27.32685399344846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,27.066120364862094,24.79162709870707,24.176179702523324,0.0,0.0,3.2430776452065078,-0.26239102142797505,4.511813473983973,0.0,17.914039588878648,0.8651668009875285,0.0,3.2430776452065073,27.066120364862094,27.323985503872546,24.409037559596623,0.0,0.0,0.08839145392419227,0.0,23.862451620723522,3.2430776452065078,23.862451620723522,23.8895842617283,23.910748892420795,23.965010131301977,24.075227850637827,24.30687841772531,24.71522228729691,25.353028973636025,26.226472560899687,27.066120364862094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,26.896728634965672,24.749900100404282,24.149618930393466,0.0,0.0,0.00021250726184531384,-0.11563276659457167,4.553243858192333,0.0,0.0012720622425472063,6.070771526896329e-05,0.0,0.00021250726184531384,26.896728634965672,27.064287407019044,24.33385657849722,0.0,0.0,0.08383799755877168,0.0,23.81118796631446,0.00021250726184531384,23.81118796631446,23.863542179900417,23.888727399811042,23.944604007449335,24.05500512099377,24.293787531870382,24.704136863360297,25.337206432330515,26.178931525862435,26.896728634965672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,26.73886722510922,24.7081161607386,24.1288038247738,0.0,0.0,0.004510993578286007,-0.09061891115184742,4.529987445050052,0.0,0.0288116097486071,0.0013626435871167979,0.0,0.004510993578286007,26.738867225109217,26.895024857894562,24.30700619569655,0.0,0.0,0.07930349912015737,0.0,23.762229104281968,0.004510993578286007,23.762229104281968,23.835901196233362,23.866387441295068,23.923940860457645,24.03373942377,24.278434358134064,24.692143322480973,25.318804367560226,26.124764817576754,26.73886722510922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,26.589125253973414,24.66542454077206,24.10845246904233,0.0,0.0,0.06141793526393919,-0.08859996824172182,4.567596782835895,0.0,0.41815817588844745,0.01961105217337,0.0,0.06141793526393918,26.58912525397341,26.737254504794798,24.289394313599406,0.0,0.0,0.07467448440209758,0.0,23.714719930309272,0.06141793526393919,23.714719930309272,23.806503905197015,23.84317689869217,23.902503031065955,24.011880684757124,24.261360070670488,24.677961445960978,25.296259946929833,26.06394620946771,26.589125253973414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,26.43991824193886,24.61831987588243,24.08563607427724,0.0,0.0,0.5353045211236584,-0.09933155698573597,4.573785752407794,0.0,3.8901348003137204,0.18096714870606712,0.0,0.5353045211236584,26.43991824193886,26.587519243483076,24.272457901438454,0.0,0.0,0.06956539412858367,0.0,23.672704371254888,0.5353045211236584,23.672704371254888,23.774692519727935,23.818620044935805,23.87959557265209,23.987351617391006,24.238674493783066,24.655708818004058,25.261168719804367,25.987748473857902,26.43991824193886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,26.25998576069973,24.5490672125611,24.049783130867954,0.0,0.0,2.9620428797977496,-0.15608638998540192,4.559325367768457,0.0,23.221925589224842,1.0707271688699929,0.0,2.9620428797977496,26.25998576069973,26.437987624300703,24.251917735573656,0.0,0.0,0.06204402588106333,0.0,23.657305507858574,2.9620428797977496,23.657305507858574,23.736251975183947,23.78878151003058,23.850413367771456,23.948114323619542,24.18858731898824,24.595386155107875,25.171929603776558,25.84943136049464,26.25998576069973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,25.957727837476323,24.414351146066526,23.973935398368752,0.0,0.0,10.100548075562202,-0.3302043745538676,4.557217910173567,0.0,89.23273246076647,4.061983284507146,0.0,10.100548075562202,25.957727837476323,26.256869276433843,24.212715990885894,0.0,0.0,0.04738625989538402,0.0,23.708630883165206,10.100548075562202,23.708630883165206,23.708630883165206,23.74358815387301,23.801240220222365,23.87211861106472,24.06370377365923,24.42160554059883,24.92647101514858,25.53151743566527,25.957727837476323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,25.403458816980976,24.626624693977117,24.39208135011834,0.0,48.14567951318088,19.61360740345919,1.82040540857557,4.135574515306047,0.0,222.00719263095934,9.880471536124386,0.0,19.61360740345919,25.403458816980976,25.952061686875147,24.42088689470581,0.0,0.0,0.07178275748984397,0.0,24.275901769671506,19.61360740345919,24.275901769671506,24.358985807306578,24.41226743810613,24.464809319565983,24.51656740425064,24.55165430288453,24.589748097153848,24.622318637077697,24.98658621887017,25.403458816980976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.692923990822276,26.07416660898191,25.719800664672178,0.0,202.16623137495935,38.625772414394305,5.7802482869224345,3.808670136740413,0.0,338.21170482984337,15.409815575174942,0.0,38.625772414394305,25.454252866463037,26.692923990822276,25.79044195330601,0.0,0.0,0.23151454631371737,0.0,25.259966432177368,38.625772414394305,25.259966432177368,25.626500675872713,25.791312289500876,25.937419375945076,26.07009400182414,26.16388444259676,26.27334917012334,26.404432837313458,26.544989579963254,26.692923990822276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,29.777026310300414,28.67675869900208,28.052914946846073,0.0,376.455336063099,85.30881399444202,10.157252127692054,4.193788238780012,0.0,291.5286632513419,15.409815575238177,0.0,85.30881399444198,26.85733547021942,29.777026310300414,28.181106461791295,0.0,0.0,0.5184672801436184,0.0,27.083236349052434,85.30881399444202,27.083236349052434,27.870759184693338,28.178314535689015,28.456040966882178,28.706014869105992,28.87641927655305,29.070757969854537,29.29417232949701,29.52829316578334,29.777026310300414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,34.86395927179152,33.074816691464996,31.973024340388843,0.0,594.3836391620144,103.60991538510335,17.066261941205827,5.9574117045701405,0.0,138.0108848147494,9.88047154288942,0.0,103.6099153851033,29.998575619953375,34.86395927179152,32.17388792212332,0.0,0.0,1.0032835922160328,0.0,30.66255222274206,103.60991538510335,30.66255222274206,31.774545066656003,32.244247370333895,32.67546823793141,33.07532079999592,33.35122463622713,33.67466185058164,34.05454940555696,34.45056055711516,34.86395927179152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,41.156078347161746,38.88041798891676,37.33305679805504,0.0,719.3287388667754,68.79520439842139,23.334991132282028,9.750955655726862,0.0,30.538087418033776,4.061983745779406,0.0,68.79520439842139,35.044807531440846,41.156078347161746,37.584187964503705,0.0,0.0,1.6440661710287465,0.0,36.153827086673054,68.79520439842139,36.153827086673054,37.18971365774101,37.75503537186003,38.29174741612911,38.80786195755925,39.16605990324227,39.595319119295986,40.10381748892998,40.62469907076011,41.156078347161746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,48.14216949303874,45.57140620132722,43.71622459979467,0.0,780.778080998876,26.240405609294776,27.789227999249455,15.136623002048813,0.0,0.9431080201889724,1.070747335130462,0.5576809037137828,25.241353602219114,41.30982405452841,48.14216949303874,44.000867411577694,0.0,0.0,2.3834672234163516,0.11352508339673346,42.77808002528841,26.240405609294776,42.77808002528841,43.607645059143245,44.23480620609565,44.84258466864285,45.4368091337394,45.84977709601432,46.34824474858428,46.938825646586004,47.53773064503638,48.14216949303874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,53.39381842935164,51.213221398880506,49.60290237400862,0.0,652.243244935806,5.648510112934423,25.62775034382814,20.93866606931581,0.0,0.0,0.18153244175506972,0.18153244175506972,4.439263212154997,48.15336182938392,53.39381842935164,49.85019357840306,0.0,0.0,3.0091232921700377,0.6808383350007458,48.92297234173999,5.648510112934423,48.92297234173999,49.504617621197916,50.03347000320258,50.561115373292864,51.08582373602656,51.44854173512384,51.88526738774196,52.394277161267,52.89676973340306,53.39381842935164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,59.416859781766426,57.12573300361442,55.360005162499775,0.000541406465143003,682.1802929339125,1.1310481339075378,25.320544171700952,26.910798669184473,0.0,0.0,0.029771249637517098,0.029771249637517098,0.7280374351711323,53.51350251540419,59.41685978176642,55.503248438790855,0.0,0.000541406465143003,3.6632617383009882,1.3349767811316962,54.76054156488747,1.1310481339075378,54.76054156488747,55.34998175205906,55.90366993652636,56.44645616391654,56.98166101888404,57.354369796210094,57.807224234441414,58.34109638590125,58.87854012320652,59.416859781766426,0.0,0.0,0.0,0.0,0.0,0.001624219395429009,0.0,0.0,0.0,0.0
6153,14,419.9,26.83,60.986943402954694,59.756204777968684,55.672334231596494,0.08616711579825274,358.40377258234656,4.946497401095772,41.989655889852195,31.707028041741186,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,59.25351612173669,60.986943402954694,55.68972104434615,0.0005738832401817446,0.08616711579825274,3.985011985440776,1.6567270282714845,58.489845522472685,4.946497401095772,58.489845522472685,58.78139873141756,59.01499319521673,59.252961372677376,59.49484981217309,59.90631397102313,60.25786355982899,60.51394759786808,60.75692891902271,60.986943402954694,0.0,0.0,0.0,0.0,0.08182041261084168,0.0948605221730749,0.0,0.0,0.0,0.0
6154,15,222.95,26.07,60.459969672621675,59.10418619160511,55.851159939448394,0.17557996972419743,44.19599698821255,36.962354914538004,43.20547018621024,33.37280694706154,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,60.459744781364954,60.98593505709142,55.87614214959469,0.08637413177397167,0.17557996972419743,3.9588728205674464,1.6305878633981545,57.99896101526283,36.962354914538004,57.99896101526283,58.25266818835856,58.25266818835856,58.25266818835856,58.25266818835856,58.312088211410476,59.84642385318514,60.24393264821231,60.459969672621675,60.459969672621675,0.0,0.0,0.0,0.0,0.1693344171876228,0.18807107479734678,0.0,0.0,0.0,0.0
6155,16,133.48,24.97,60.00532345037139,56.92393444785439,55.961050351815466,0.23052517590773638,0.18482526784126305,172.84106906948642,26.550248240641427,32.671501423600354,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,60.00519001326196,60.45901450584753,55.98496567992323,0.17570691080155243,0.23052517590773638,3.7535450753423936,1.4252601181731015,46.62805460811919,172.84106906948642,46.62805460811919,55.41893027429195,57.20875261017555,57.2096550947785,57.2096550947785,57.236132132969644,58.86245364304078,59.70645178445433,60.00532345037139,60.00532345037139,0.0,0.0,0.0,0.0,0.2245463438807984,0.24248283996161246,0.0,0.0,0.0,0.0
6156,17,21.27,23.4,59.26947029646099,51.70920833981251,55.99328694812719,0.2466434740636,0.0,516.9044482605324,7.788574235672589,29.912760928529146,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,59.26947029646099,60.00433762474932,56.027777851810136,0.23059154155647998,0.2476943199567895,3.2067278661533782,1.0881006663871537,30.930009858610482,516.9044482605324,30.930009858610482,41.039222662864844,49.43812179703329,54.06838221614227,55.34204768817602,56.08528275906772,57.11020002527603,58.15314469181747,58.96817971029127,59.26947029646099,0.0,0.0,0.0,0.0,0.2380207481428659,0.2638889259050683,0.0,0.0,0.0,0.0
6157,18,0.0,21.91,57.000034345312386,42.95865712970916,55.73777962355318,0.11888981177659294,0.0,967.7704493095806,-61.73225442162926,24.615919772858618,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,57.00003434531238,59.26714444167052,56.02780359685878,0.11888981177659294,0.24662550530822308,2.2143414970711475,0.5736350323633327,24.704426685219502,967.7704493095806,24.704426685219502,27.14454534891984,31.78328850591915,37.88420257532822,43.49456029310992,47.82885217596006,51.47308829708673,54.08396632863925,55.880054860132155,57.000034345312386,0.0,0.0,0.0,0.0,0.0877466916377971,0.1811760520541847,0.0,0.0,0.0,0.0
6158,19,0.0,21.41,49.65861107166865,34.19484196356117,36.896875750869526,0.0,0.0,1053.4240750119,-138.43813814432852,17.07884952936422,0.0,0.0,30.287121780673797,30.287121780673797,740.6527683046935,49.65861107166865,56.993006155832,55.86162831485677,0.0,0.11840349408735068,1.1438385725298645,0.07030190063133049,24.007636297027833,1053.4240750119,24.007636297027833,24.260585295186264,25.041374656351227,26.735924484999867,29.291773828153683,33.279173005713965,37.8809723895677,42.35468797451726,46.38741956074391,49.65861107166865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6159,20,0.0,20.99,40.02373904840262,28.93524894868018,27.428199306141934,0.0,0.0,589.8402387811166,-41.22204158598896,10.759350940159452,0.0,35.9766809605812,24.25203123647955,11.87339029285979,557.0916931948095,40.02373904840262,49.5680923455041,41.14261006223063,0.0,0.0,0.5432389828086744,0.0,23.95765096318445,589.8402387811166,23.95765096318445,23.991890871112304,24.13856313151726,24.54613812077899,25.31294848642524,26.76659065353234,29.21936509266701,32.47033422887951,36.24727786705451,40.02373904840262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,35.13793609330187,27.1110554160419,25.310500748280276,0.0,0.0,195.60154958582532,-9.21943616178487,7.627746792224397,0.0,108.88990646237868,12.451408008121792,0.0,195.6015495858253,35.13793609330187,39.96838043618028,28.927977950327566,0.0,0.0,0.34000968643066415,0.0,23.938150308240097,195.60154958582532,23.938150308240097,23.948621257175134,24.0096219489612,24.196379175261345,24.59066895763399,25.409192095140533,26.883844532889054,29.08684825073264,31.99106971203559,35.13793609330187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.49079013795757,26.607342936003402,24.817666125309046,0.0,0.0,49.16458933746881,-2.1455637904331746,6.552695924950857,0.0,51.071862841019055,4.098916204608886,0.0,49.16458933746881,33.49079013795757,35.119401449128404,26.02475288799759,0.0,0.0,0.28429240116827664,0.0,23.90760542615786,49.16458933746881,23.90760542615786,23.923278292342626,23.97332452363994,24.12196822583665,24.456855902851363,25.135781077982767,26.357478540680567,28.251720736058093,30.812389835877344,33.49079013795757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.86637689553674,26.4663354970095,24.69874003719766,0.0,0.0,9.25586622810525,-0.5177467176541026,6.258553287308714,0.0,11.901251005979908,0.8651668009875285,0.0,9.25586622810525,32.86637689553674,33.48392535438571,25.321855768364884,0.0,0.0,0.26877798165292416,0.0,23.865436027867453,9.25586622810525,23.865436027867453,23.900103752367905,23.95360154018427,24.10134201140532,24.442507324164207,25.103384897448052,26.271444877689113,28.092914720748905,30.526971933582093,32.86637689553674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
