hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,36.46318950946659,27.882304211375214,26.704502101282866,0.0,0.0,0.0008991025113616717,-0.2965180858513219,11.278436459982426,0.0,0.000585466993030848,6.070771526896329e-05,0.0,0.0008991025113616717,36.46318950946659,36.95468164884446,26.847511947794636,0.0,0.0,0.4424645682571245,0.0,23.687738816790773,0.0008991025113616717,23.687738816790773,23.793945023328856,23.87535069244905,24.11037912087835,24.820365245668256,26.65616942142456,28.978561320215363,31.593858931195587,34.35512935752761,36.46318950946659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,35.99344054862811,27.779664309415327,26.653804977992344,0.0,0.0,0.019416266766764053,-0.10299836207238373,11.54297554134589,0.0,0.013906336560129058,0.0013626435871167979,0.0,0.019416266766764056,35.99344054862811,36.45813052305522,26.703765647314682,0.0,0.0,0.4309021764490464,0.0,23.591016898799154,0.019416266766764053,23.591016898799154,23.74175219536097,23.839428437438126,24.100466475429467,24.85500228881041,26.627491845440794,28.918634603042022,31.500981744452663,34.169531682896356,35.99344054862811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,35.544048041710695,27.672302955512937,26.615176000267493,0.0,0.0,0.26896627113972443,-0.07848022088731249,11.796041331158929,0.0,0.2106098400126625,0.01961105217337,0.0,0.26896627113972443,35.544048041710695,35.98861124540824,26.653391950856616,0.0,0.0,0.418837168846789,0.0,23.49412394299423,0.26896627113972443,23.49412394299423,23.68485377071436,23.801577450734477,24.088530950457216,24.876805167859263,26.59044867596008,28.851821005308615,31.396178814615393,33.96375224431287,35.544048041710695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,35.0895891898902,27.543440991042498,26.556518857772264,0.0,0.0,2.3868832599354537,-0.11917026467624305,12.119283902612665,0.0,2.0385560615019243,0.18096714870606712,0.0,2.3868832599354537,35.0895891898902,35.53917026495498,26.614754234208604,0.0,0.0,0.4043310016842687,0.0,23.402839078120724,2.3868832599354537,23.402839078120724,23.620663403488564,23.75899428931378,24.06869194104328,24.87452572553161,26.515085146268717,28.74509806694808,31.243243132319254,33.706098227335985,35.0895891898902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,34.53249452700396,27.315946115657503,26.37814569526173,0.0,0.0,13.492360292055691,-0.3623902577464237,12.269053485922779,0.0,12.691608176966906,1.0707271688699929,0.0,13.492360292055691,34.53249452700396,35.0836569226721,26.555680894119245,0.0,0.0,0.3785695879063567,0.0,23.36007326295994,13.492360292055691,23.36007326295994,23.53963426931319,23.699860837158983,24.016599755018355,24.789860162825995,26.260440969755564,28.439455551601377,30.86794074908166,33.23270612302255,34.53249452700396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,33.555587459586015,26.790660005330786,25.841963387731948,0.0,0.0,47.58816438391789,-1.0893300420869676,12.147560432723767,0.0,51.74511615241081,4.061983284507146,0.0,47.58816438391789,33.555587459586015,34.52271390258317,26.375324870197304,0.0,0.0,0.31883386308976785,0.0,23.461219986354283,47.58816438391789,23.461219986354283,23.461219986354283,23.59204585096361,23.86939371564516,24.49044022815436,25.570620651525267,27.52663280408708,29.804515716706156,32.088996717706635,33.555587459586015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,31.517932776699716,25.828277349720864,24.81650406877622,0.0,0.0,98.56443634430009,-2.083365354263427,10.965655728023203,0.0,143.05636369011847,9.880471536124386,0.0,98.56443634430008,31.51793277669972,33.536238302401664,25.83187769713483,0.0,0.0,0.20930377101751,0.0,23.56884704534673,98.56443634430009,23.56884704534673,23.56884704534673,23.56884704534673,23.653043000845894,23.991724115148735,24.575761141987485,25.879899254625975,27.692532906318274,29.766477090726813,31.517932776699716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,28.66868444137905,26.7173472843306,26.25231307433619,0.0,219.00025813502717,108.17780202862235,2.9170486651477017,8.643794879671148,0.0,268.6596752156153,15.409815575174942,0.0,108.17780202862232,28.66868444137905,31.486018263545812,26.25231307433619,0.0,0.0,0.31148243224430106,0.0,25.499702063883763,108.17780202862235,25.499702063883763,25.946466839123325,26.156349040370873,26.351805175016665,26.534341418387847,26.70667732454977,26.84270132821601,27.017001404133318,27.44549409216059,28.66868444137905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,31.70700787639111,30.177675320384523,29.5906502097976,0.0,515.9141666800243,114.48863616159244,6.782303110720939,8.30945603602279,0.0,262.34884108419146,15.409815575238177,0.0,114.48863616159242,28.770754792732564,31.70700787639111,29.5906502097976,0.0,0.0,0.7045985067267289,0.0,28.020062669071592,114.48863616159244,28.020062669071592,29.062576164908126,29.475651627887835,29.845693952743012,30.177682267118076,30.484656294861754,30.729207925624046,31.035253850250324,31.361227388712837,31.70700787639111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,38.11853567276659,35.76766206767762,34.74273115914909,0.0,781.0397174318197,135.3932185849283,10.467179686045341,11.076448133020365,0.0,106.22758161492442,9.88047154288942,0.0,135.39321858492826,31.982482797708343,38.11853567276659,34.74273115914909,0.0,0.0,1.3391685574406786,0.0,32.584755551818134,135.3932185849283,32.584755551818134,34.02769296170172,34.647037550366385,35.21731048344227,35.7406358068372,36.22898051733929,36.612922026340634,37.091026815522184,37.59146085629401,38.11853567276659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,46.62698827501221,43.498414629334576,41.93047550708284,0.0,984.6793021829651,90.65719161128261,14.60291722253523,16.307152650257464,0.0,9.564813101356664,4.061983745779406,0.9308712750744462,89.76847871509854,38.38559706675469,46.62698827501221,41.93047550708284,0.0,0.0,2.216883515362201,0.03208385620278647,39.767562587364466,90.65719161128261,39.767562587364466,41.15407289646331,41.92879468383606,42.65959680167127,43.352276791326275,44.02081523755522,44.54985085495961,45.219849512967336,45.912404503707776,46.62698827501221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,55.05393403619214,51.758612291260235,49.97624897950887,0.0,995.7073014244137,33.934699351066236,16.346124503284706,23.20370511688202,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,46.77506900286943,55.053934036192146,49.97624897950887,0.0,0.0,3.155452412318775,0.7646858619360686,48.18606849922312,33.934699351066236,48.18606849922312,49.231111851098674,50.01823390344845,50.78355187290485,51.52990683886319,52.26362587262165,52.84105430705317,53.570885134118114,54.30889140583851,55.05393403619214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8503,12,785.78,25.32,62.799859647146626,59.628672191397904,55.562522148247524,0.031261074123762424,934.8738038091755,7.411586754874184,18.271636098000897,30.525353133580786,0.0,0.0,0.1815324417550712,0.1815324417550712,4.439263212154955,55.14800630182806,62.79985964714663,55.562522148247524,0.0,0.031261074123762424,4.052389276239715,1.6616227258570095,56.37725265931808,7.411586754874184,56.37725265931808,57.1931243225409,57.925010792521064,58.63913226964371,59.335633510802396,60.01846377248065,60.67601114446144,61.38459773043358,62.092885342591174,62.799859647146626,0.0,0.0,0.0,0.0,0.0,0.031261074123762424,0.0,0.0,0.0,0.0
8504,13,703.65,25.63,68.13547244825986,65.53614926162564,55.99521662002274,0.24760831001137226,746.8637443524015,1.4312866055185327,48.7861908566821,37.09668891596559,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,62.78107580371443,68.13547244825986,55.995216620022745,0.03149513896614395,0.24760831001137226,4.760725045070976,2.369958494688269,62.94789321266819,1.4312866055185327,62.94789321266819,63.522405683791376,64.06621624954624,64.6141986974701,65.16216415741555,65.70311254111087,66.55435345502615,67.09852116876716,67.62365445945952,68.13547244825986,0.0,0.0,0.0,0.0,0.0,0.24760831001137226,0.0,0.0,0.0,0.0
8505,14,551.62,25.52,70.3192111110408,68.55607346658564,56.74442700713865,0.6222135035693227,469.499688797311,6.188963873155764,84.47327923485261,41.67325339244922,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,67.97506127428613,70.3192111110408,56.74442700713865,0.24811737866925648,0.6222135035693227,5.182362516602862,2.791595966220156,66.99696148048363,6.188963873155764,66.99696148048363,67.32991322007221,67.56515368999703,67.77585931079597,67.97964861128072,68.21674560111843,69.43976690866673,69.75562222645259,70.04670231630234,70.3192111110408,0.0,0.0,0.0,0.0,0.0,0.6222135035693228,0.0,0.0,0.0,0.0
8506,15,358.27,24.96,69.6506096674989,68.32728424918233,62.093649028474985,1.0,158.72275979627997,46.27151317068074,94.52330781667209,43.47147118139606,0.0,0.0,0.8652275087027874,0.8652275087027874,21.158601803589562,69.6488343668135,70.31790903533371,62.093649028474985,0.623221380337542,1.0,5.25134229204698,2.860575741664272,66.9464832832872,46.27151317068074,66.9464832832872,67.3804945275294,67.49651110053667,67.68575138567674,67.93360805499316,68.15424868778008,68.90523345042892,69.40037469280169,69.6506096674989,69.6506096674989,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
8507,16,152.23,23.75,69.08063882581287,66.00516249334918,62.093649028474985,1.0,0.0,216.34149465315107,0.0,42.91544462206609,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,69.079224824717,69.64321069588837,62.093649028474985,1.0,1.0,4.992085352771836,2.6013188023891294,52.57895624721699,216.34149465315107,52.57895624721699,63.79056898102108,66.6318892713378,67.25214516432983,67.52281941115405,67.62441204117341,68.28962881599927,68.8448548835723,69.08063882581287,69.08063882581287,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
8508,17,12.62,20.97,68.3201551042378,59.8413958878647,62.093649028474985,1.0,0.0,647.6956159779896,0.0,40.467810651257665,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,68.3201551042378,69.07288199630628,62.093649028474985,1.0,1.0,4.30392192614268,2.0550898745125212,32.79349747947502,647.6956159779896,32.79349747947502,45.58747195751646,56.360527352228154,62.67467625231168,65.5747439878628,66.44369106709799,67.22258647615905,67.80677837316088,68.25944524102633,68.3201551042378,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
8509,18,0.0,19.57,66.5123402929807,48.595455576727744,57.996473176002716,1.0,0.0,1230.3837755197321,-8.323991077537787,33.51092670273783,0.0,0.0,24.252031236852694,24.252031236852694,593.0683741645124,66.5123402929807,68.31054415740807,62.093649028474985,1.0,1.0,3.040027223920304,1.2465564333551424,24.908216839429933,1230.3837755197321,24.908216839429933,28.02933107065893,33.93731246361204,41.75713352636689,49.704233596970624,54.80872419545598,59.947027001681775,63.36803821723966,65.45686839580407,66.5123402929807,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
8510,19,0.0,19.02,57.29928367348074,37.079809045562605,56.58090306059861,0.5404515302993047,0.0,1366.5217847500687,-104.6365998243797,23.797301767508692,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,57.29928367348074,66.50533080729917,57.97185771403921,0.5404515302993047,1.0,1.649708137402568,0.41322945899931673,24.009444349158397,1366.5217847500687,24.009444349158397,24.32753061067158,25.317667794020664,27.482518159299303,31.166226819069163,37.967722316587405,42.65815871297365,47.899780041855536,53.02340310813334,57.29928367348074,0.0,0.0,0.0,0.0,0.0,0.5404515302993047,0.0,0.0,0.0,0.0
8511,20,0.0,18.58,45.50512624455211,31.15073732214214,52.97139407457932,0.0,0.0,772.9032128328749,-127.00876306659435,16.06609726194004,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,45.50512624455211,57.27959727938092,56.57846297573264,0.0,0.53923148786632,0.8607388273080321,0.022068507978976245,23.94423726381336,772.9032128328749,23.94423726381336,23.982942424746405,24.163738826565826,24.683637138065205,25.9123762053623,31.365952336874706,33.744752925947324,37.089162277096634,41.201165118911575,45.50512624455211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8512,21,0.0,18.2,40.01924779073485,29.019066092412984,31.004320721948623,0.0,0.0,270.0896022282,-44.629210258714586,12.533398481972453,0.0,34.66642945743342,12.451408008121792,0.9079151672588792,269.8250265907707,40.01924779073485,45.4412215792621,52.40613823879522,0.0,0.0,0.5781158265978869,0.0,23.912250949336553,270.0896022282,23.912250949336553,23.921381712616164,23.99511222911652,24.239288473274343,24.96379152603122,27.852341439398263,30.72130881426989,33.473708120930226,36.627537533466196,40.01924779073485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8513,22,0.0,17.81,38.14529173890819,28.332854585585686,27.723543989432564,0.0,0.0,71.87634330030332,-6.665361027249616,11.40218174759112,0.0,28.36010887818456,4.098916204608886,0.0,71.87634330030332,38.14529173890819,39.998213601278636,30.934434216351125,0.0,0.0,0.49483730155004535,0.0,23.855469788317706,71.87634330030332,23.855469788317706,23.876371858972753,23.938453406851,24.143371921164192,24.792497628930644,26.95219723555649,29.55063672952691,32.27209618762444,35.2522602161912,38.14529173890819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8514,23,0.0,17.44,37.3685490203733,28.120576646349953,27.017485053147748,0.0,0.0,13.860076377685935,-1.4344583921883816,11.274486741487705,0.0,7.297040856399219,0.8651668009875285,0.0,13.860076377685935,37.3685490203733,38.13678893762798,27.709383038998524,0.0,0.0,0.4697027384309429,0.0,23.773573399568075,13.860076377685935,23.773573399568075,23.830766824135647,23.90050251105056,24.11798364333063,24.805001746040926,26.80552638186289,29.267933891937325,31.956679940571284,34.85548047043617,37.3685490203733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8515,0,0.0,17.35,36.86361422266797,28.023399949286237,26.858942926247824,0.0,0.0,0.0009276454950936145,-0.32210070967114374,11.170618398578643,0.0,0.0005569240092989058,6.070771526896329e-05,0.0,0.0009276454950936147,36.86361422266797,37.363095445548595,27.014293953248703,0.0,0.0,0.45853119238692547,0.0,23.68161987585822,0.0009276454950936145,23.68161987585822,23.78578222696653,23.868619007079406,24.112802698211752,24.860358888115528,26.80645681573041,29.207347196002665,31.87181584127911,34.69088897184803,36.86361422266797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,36.39136957343169,27.924616672704957,26.80583216909261,0.0,0.0,0.020048666265249718,-0.10790199996285077,11.1166677676425,0.0,0.013273937061643391,0.0013626435871167979,0.0,0.02004866626524972,36.39136957343169,36.85852697657811,26.858143869917022,0.0,0.0,0.44739447595305154,0.0,23.593561955152307,0.020048666265249718,23.593561955152307,23.73811775359745,23.83744179168575,24.109322778958642,24.904384692632913,26.779326632083702,29.14752237906044,31.78159856403254,34.50736541863909,36.39136957343169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,35.94503109963263,27.824045730449,26.76933792944711,0.0,0.0,0.27807545312429977,-0.07414319915202247,11.024468928663637,0.0,0.2015006580280871,0.01961105217337,0.0,0.27807545312429977,35.94503109963263,36.38657181543401,26.80541698252028,0.0,0.0,0.4360919315713173,0.0,23.51013113846163,0.27807545312429977,23.51013113846163,23.688580415039986,23.806838519326195,24.10622655416071,24.937038365077857,26.74693716237899,29.083410709252252,31.681503284307894,34.30576072594388,35.94503109963263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,35.49932316851717,27.70510297744199,26.715964310824912,0.0,0.0,2.4721969416585576,-0.10843604013701033,10.915790016145683,0.0,1.9532423797788185,0.18096714870606712,0.0,2.4721969416585576,35.49932316851717,35.940246501989954,26.76895565348129,0.0,0.0,0.42270394461353517,0.0,23.437834784282032,2.4721969416585576,23.437834784282032,23.63555733214554,23.77461555558056,24.097975824180363,24.947237254670714,26.67837434643861,28.981528464236426,31.535186563646768,34.05446287014448,35.49932316851717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,34.947065704214026,27.48484089043727,26.53950768319989,0.0,0.0,14.005584971391128,-0.35849654659970337,10.944419049764234,0.0,12.178383497631474,1.0707271688699929,0.0,14.005584971391128,34.947065704214026,35.49344419495943,26.715197432566853,0.0,0.0,0.3977539405924658,0.0,23.411212710734,14.005584971391128,23.411212710734,23.568738504101805,23.726954076993383,24.0569807956129,24.87144533748576,26.42193318202621,28.675204403820306,31.162054532310634,33.5834763570177,34.947065704214026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,33.954336552968975,26.95361600592835,25.98720458880183,0.0,0.0,49.508369690062764,-1.1220816961253586,10.923150573935615,0.0,49.824910846265944,4.061983284507146,0.0,49.508369690062764,33.954336552968975,34.93711791771076,26.53668050788973,0.0,0.0,0.33732242032852494,0.0,23.508641428380994,49.508369690062764,23.508641428380994,23.508641428380994,23.631647871161466,23.916983103559268,24.569153448913212,25.707117757926593,27.738204419170454,30.080813664013778,32.42415519065476,33.954336552968975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,31.862334609679085,25.963453819814585,24.9218770975416,0.0,0.0,102.82970424907424,-2.16436317385667,9.882875060795174,0.0,138.79109578534434,9.880471536124386,0.0,102.82970424907424,31.862334609679085,33.934413034602024,25.97678571241902,0.0,0.0,0.22460984101871592,0.0,23.611323254229838,102.82970424907424,23.611323254229838,23.611323254229838,23.611323254229838,23.703842469041565,24.058439134865424,24.672421406309095,26.032491944296318,27.909664762417197,30.04717149455893,31.862334609679085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,28.9264834237831,26.900083894329747,26.41636680004284,0.0,228.98142345007096,113.52676983256046,3.0362667840057993,7.846847575606077,0.0,263.31070741167724,15.409815575174942,0.0,113.52676983256042,28.9264834237831,31.829440824949735,26.41636680004284,0.0,0.0,0.33221764706067425,0.0,25.625799273122094,113.52676983256046,25.625799273122094,26.100056844065257,26.318511193492377,26.52186764972597,26.711757856838837,26.890948018051724,27.03212386266971,27.213230308526782,27.65642180386386,28.9264834237831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,31.636418503921966,30.177531006678702,29.622429187889715,0.0,494.5964534014337,114.3760780424535,6.513568289816782,7.791064344101899,0.0,262.4613992033303,15.409815575238177,0.0,114.37607804245347,28.998222416792277,31.636418503921963,29.622429187889715,0.0,0.0,0.7046469580755691,0.0,28.096742140832525,114.3760780424535,28.096742140832525,29.12822794294913,29.515196558857816,29.862249771051996,30.175923436097253,30.46877383523164,30.702696982336317,30.99669194780963,31.308387448021517,31.636418503921966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,37.88974090737861,35.60694365490262,34.61421591207988,0.0,760.2172253490172,133.57918654549243,10.141519341440357,10.3211965255622,0.0,108.04161365436028,9.88047154288942,0.0,133.57918654549243,31.909349993508112,37.88974090737861,34.61421591207988,0.0,0.0,1.3209638003536197,0.0,32.50221928719815,133.57918654549243,32.50221928719815,33.92065641554615,34.52281262589495,35.076332011119085,35.583473763730495,36.05625498776157,36.428124507211706,36.8914773334187,37.37729998584558,37.88974090737861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,45.78732610114678,42.85185577580885,41.38219542130428,0.0,925.5490549907802,87.68793896856387,13.750105701161873,15.241390515371632,0.0,11.877012236242946,4.061983745779406,0.46543563753722283,87.45627958021228,38.1229706044656,45.78732610114678,41.38219542130428,0.0,0.0,2.143583525860585,0.01055067130390484,39.33499039946129,87.68793896856387,39.33499039946129,40.653467619118096,41.37861361019278,42.06443735449035,42.71608354945236,43.34554408243278,43.84285046835668,44.47183294922768,45.120041712853634,45.78732610114678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,52.625332746940714,49.8298082401757,48.31791351264298,0.0,846.1165638262988,31.623111654338466,14.090890307718487,21.338073202302887,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,45.85299374110072,52.62533274694072,48.31791351264299,0.0,0.0,2.9367389048303645,0.545972354447658,46.778738844630574,31.623111654338466,46.778738844630574,47.67876858977449,48.34246833044712,48.99472745336613,49.63608159068535,50.26770812602333,50.76193826847886,51.38289406131399,52.00383462468396,52.625332746940714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,57.85812762587598,55.550859786074625,54.25866417496355,0.0,684.6410240555601,6.579945383913614,12.069473531919098,27.255798329040598,0.0,0.0,0.18153244175507008,0.18153244175507008,4.439263212154984,52.61544822645871,57.85812762587598,54.25866417496355,0.0,0.0,3.5875441851731207,1.196777634790414,53.14377186784619,6.579945383913614,53.14377186784619,53.74390276955985,54.28296805453623,54.825107799445526,55.36784478534687,55.90618009623353,56.3230272197819,56.84401974996648,57.35516767932719,57.85812762587598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8528,13,536.85,25.55,61.69932085199442,59.866178047191774,55.63608130860797,0.06804065430398856,533.1581084656651,1.23446325295622,17.86508163614223,32.2680624690631,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,57.831368310232534,61.69932085199442,55.63608130860798,0.0,0.06804065430398856,4.087199767916716,1.69643321753401,58.01296083814449,1.23446325295622,58.01296083814449,58.43794493009749,58.83741040227552,59.242912317134994,59.65064885121426,60.053761822684145,60.537048546597944,60.93912112893704,61.32536313455479,61.69932085199442,0.0,0.0,0.0,0.0,0.0,0.06804065430398856,0.0,0.0,0.0,0.0
8529,14,407.77,25.1,62.92805847059982,61.87450396009732,55.9487843359531,0.22439216797654504,300.5816923175913,5.245111210185984,35.25718623335242,35.85668650913248,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,61.52923232791654,62.928058470599815,55.94878433595309,0.06827243243293926,0.22439216797654504,4.346679662515351,1.9559131121326447,60.82778859641892,5.245111210185984,60.82778859641892,61.08106588395293,61.271494522380614,61.46835999469624,61.67242503813761,61.88018338084134,62.332977567179384,62.54347335822099,62.74147483321883,62.92805847059982,0.0,0.0,0.0,0.0,0.0,0.22439216797654504,0.0,0.0,0.0,0.0
8530,15,246.7,24.51,62.38983156250523,61.29247736977376,56.24802036202607,0.3740101810130338,44.78590215932703,38.902289763149575,33.738785289531826,37.1261021003969,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,62.38956899954355,62.926968810506395,56.24802036202607,0.22470255765928945,0.3740101810130338,4.315437172811447,1.924670622428741,60.3840686166629,38.902289763149575,60.3840686166629,60.669623751033456,60.669623751033456,60.669623751033456,60.669623751033456,60.669623751033456,61.913153497283304,62.251694631504776,62.38983156250523,62.38983156250523,0.0,0.0,0.0,0.0,0.0,0.3740101810130338,0.0,0.0,0.0,0.0
8531,16,105.88,23.51,61.92076274450037,59.103437845921576,56.47952527835754,0.4897626391787704,0.0,182.0002278400137,26.102120015701935,36.296416111293624,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,61.9205535919698,62.38878523460684,56.47952527835754,0.3742422411333922,0.4897626391787704,4.097140528860262,1.7063739784775551,48.181956666441735,182.0002278400137,48.181956666441735,57.63407487702062,59.689417007266925,59.71130139786523,59.71130139786523,59.71130139786523,61.055959120651366,61.73964581482644,61.92076274450037,61.92076274450037,0.0,0.0,0.0,0.0,0.0,0.4897626391787704,0.0,0.0,0.0,0.0
8532,17,8.55,21.61,61.2182735320574,53.76902544617061,56.63230774231789,0.5661538711589452,0.0,544.7133022568435,17.226183675847405,33.629384698928405,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,61.2182735320574,61.919677915270206,56.63230774231789,0.4898896544379606,0.5661538711589452,3.518797841904426,1.3186190328244283,31.393527967674146,544.7133022568435,31.393527967674146,42.21574416109426,51.253424814040535,56.314316943400215,58.14905815280533,58.18834752080356,59.351389547170456,60.337622069808276,61.02871234860713,61.2182735320574,0.0,0.0,0.0,0.0,0.0,0.5661538711589452,0.0,0.0,0.0,0.0
8533,18,0.0,20.64,59.1528264224112,44.449656652949926,56.519074590526266,0.5095372952631321,0.0,1025.7151903302097,-12.767008859497906,27.52741944819674,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,59.15282642241121,61.216348271615395,56.656633752519596,0.5095372952631321,0.5783168762597996,2.465555232126311,0.7339736185136109,24.747133435350182,1025.7151903302097,24.747133435350182,27.352637837303224,32.317098569383795,38.89259570091494,45.51660020720505,50.29051873258319,53.95701582674384,56.45771743705577,58.1387671677184,59.1528264224112,0.0,0.0,0.0,0.0,0.0,0.5095372952631321,0.0,0.0,0.0,0.0
8534,19,0.0,20.19,51.737424952884055,34.88667121898055,55.778178373539795,0.13908918676990056,0.0,1131.7301889862117,-83.53585868245784,19.480234010373152,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,51.737424952884055,59.14628042980775,56.518214247474766,0.13908918676990056,0.5091071237373826,1.3143448091296517,0.16904112907561056,24.004163817011232,1131.7301889862117,24.004163817011232,24.269459885738286,25.096877685961307,26.910016428785347,29.993383934096574,35.29231251908408,39.46435722400506,43.99197688262923,48.26830088918817,51.737424952884055,0.0,0.0,0.0,0.0,0.0,0.13908918676990056,0.0,0.0,0.0,0.0
8535,20,0.0,19.8,41.93333737486144,29.690413735791083,33.058467528189816,0.0,0.0,644.0994567329517,-76.95768129158195,13.002572025993384,0.0,14.165463639308573,24.252031236479517,16.42064614969967,578.9029105160821,41.93333737486144,51.721436580189376,55.77639516738686,0.0,0.13819758369342933,0.6572427803708458,0.0,23.950475882876628,644.0994567329517,23.950475882876628,23.983910213007846,24.136719451284165,24.574140464699244,25.573797042348346,28.063606532234985,31.17468586334818,34.59492824521874,38.27059863111302,41.93333737486144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8536,21,0.0,19.47,37.06750158356902,27.709009457463022,27.05371511818008,0.0,0.0,223.66871456649,-12.199502116459879,9.747787638663544,0.0,80.82274148171408,12.451408008121792,0.0,223.66871456648997,37.06750158356902,41.87904316245661,32.92714235828264,0.0,0.0,0.42382627816573104,0.0,23.92506669290234,223.66871456649,23.92506669290234,23.933619084516636,23.996250396530655,24.19830146850066,24.716188228064603,25.945928699996376,28.01965833004403,30.71244184858948,33.87292447469592,37.06750158356902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,35.32758462507933,27.131917979090673,25.85212382766473,0.0,0.0,58.15097219451886,-2.441202316239719,8.720516771791473,0.0,42.085479983969,4.098916204608886,0.0,58.15097219451886,35.32758462507933,37.04817307498737,27.0291382701525,0.0,0.0,0.35695478919946827,0.0,23.880938568792413,58.15097219451886,23.880938568792413,23.898357445070285,23.950556166334593,24.114118470261474,24.542178179071833,25.544011086456717,27.25808464925119,29.63927252094907,32.53163394663586,35.32758462507933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,34.63054132315434,26.96143412218117,25.57757544076952,0.0,0.0,11.066631040997917,-0.5577838016127956,8.52509136753265,0.0,10.090486193087228,0.8651668009875285,0.0,11.066631040997915,34.63054132315434,35.31995489863747,25.846471770817786,0.0,0.0,0.3373630667909972,0.0,23.818310244390762,11.066631040997917,23.818310244390762,23.863498256642227,23.920906930681458,24.08684226437559,24.51535839180895,25.497055675161526,27.11588104813194,29.406532932964012,32.1761699091291,34.63054132315434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
