hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,39.15213616161258,29.089078024005044,28.063251636694506,0.0,0.0,0.001087557573591263,-0.361491968618731,5.113249194227707,0.0,0.00039701193080125694,6.070771526896329e-05,0.0,0.001087557573591263,39.15213616161258,39.60520050363165,28.237252071875613,0.0,0.0,0.5799572219334478,0.0,24.039016386061494,0.001087557573591263,24.039016386061494,24.067654766945868,24.18203109642098,24.518244292652685,25.50038148461129,28.017359513953032,30.744321660927273,33.601379328009884,36.641403012942625,39.15213616161258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2156,1,0.0,24.1,38.72130550417534,29.04091106664458,28.02815355312411,0.0,0.0,0.023707935975987974,-0.07130671101224825,5.425274561498451,0.0,0.009614667350905154,0.0013626435871167979,0.0,0.023707935975987974,38.72130550417534,39.14748287327867,28.062556744031394,0.0,0.0,0.5745082394360125,0.0,24.042538924674915,0.023707935975987974,24.042538924674915,24.075430379999915,24.201201080084353,24.571234840191156,25.61298802965656,28.017436437405152,30.71007847997665,33.54831478681184,36.500944622486095,38.72130550417534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2157,2,0.0,23.67,38.30940271314337,28.98645211537282,28.015543769616535,0.0,0.0,0.33160265967229285,-0.025618555118485042,5.774171247987253,0.0,0.147973451480094,0.01961105217337,0.0,0.33160265967229285,38.30940271314337,38.71686712639077,28.02798595039824,0.0,0.0,0.5684024655284093,0.0,24.039781107798216,0.33160265967229285,24.039781107798216,24.080619097793214,24.2188611828175,24.621684579884963,25.706503422218624,28.0095780472926,30.669131752263592,33.48162064139102,36.33826146870401,38.30940271314337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2158,3,0.0,22.83,37.880613518604356,28.902111243980976,27.97962034459266,0.0,0.0,2.9715017134866937,-0.07298350867534988,6.517851164263976,0.0,1.453937607950682,0.18096714870606712,0.0,2.9715017134866937,37.880613518604356,38.30478949309423,28.015432704308523,0.0,0.0,0.558913112650677,0.0,24.024110766032848,2.9715017134866937,24.024110766032848,24.07929023669745,24.2297676628143,24.659366181872016,25.763960501697614,27.95084141319469,30.580221092580747,33.35890329553614,36.115158488766774,37.880613518604356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2159,4,0.0,22.07,37.310871887262415,28.690066573984286,27.787343689971223,0.0,0.0,16.95893307470655,-0.390637164504865,7.105765105358509,0.0,9.225035394316045,1.0707271688699929,0.0,16.958933074706554,37.310871887262415,37.87453130685564,27.979007094587814,0.0,0.0,0.5348484144706995,0.0,23.99517035086395,16.95893307470655,23.99517035086395,24.066232063945126,24.222007025767105,24.650838994796676,25.705959944107395,27.655333158120857,30.253023998361623,32.983526259931466,35.645580236999194,37.310871887262415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2160,5,0.0,21.46,36.216251952992614,28.095545804622127,27.125607802769316,0.0,0.0,60.42452529162318,-1.3444098615956335,7.2960918525105996,0.0,38.90875524470552,4.061983284507146,0.0,60.42452529162318,36.216251952992614,37.29978263765203,27.784145417245515,0.0,0.0,0.46712779732662396,0.0,23.95933766337214,60.42452529162318,23.95933766337214,24.026390137287184,24.164271912507647,24.51799666288811,25.356011167735115,26.788996056489832,29.183376553586037,31.81310029242689,34.40934266571862,36.216251952992614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2161,6,85.47,23.06,33.89096471868965,27.928975434201973,26.262285380671447,0.0,112.39772499023941,127.46151635635421,-1.753961362006109,5.287181242501866,0.0,114.15928367806436,9.880471536124386,0.0,127.46151635635421,33.89096471868965,36.193869050286736,27.113070773174144,0.0,0.0,0.4467768247180815,0.0,25.580983657892506,127.46151635635421,25.580983657892506,25.873572328244073,26.009134000921073,26.131896258810563,26.245661774707735,26.35816772596613,27.37052490720369,29.403972184038384,31.799243051125153,33.89096471868965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,32.1985906321717,30.82612187868909,30.26708800430914,0.0,487.4499100826476,153.01643598778298,8.136321824298662,2.8406763374174866,0.0,223.82104125645466,15.409815575174942,0.0,153.01643598778296,31.799519531705727,33.85434271466914,30.26708800430914,0.0,0.0,0.7783696224755765,0.0,28.706529373115423,153.01643598778298,28.706529373115423,29.82157509956121,30.184484056027305,30.513341350217836,30.82917203639762,31.140575412102297,31.383094582823055,31.671573977068192,31.937525311083515,32.1985906321717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,38.77321089446642,36.35594666276305,35.4583049819379,0.0,857.412402698139,225.77432291245185,10.54669005170223,3.705395806007147,0.0,151.06315433333202,15.409815575238177,0.0,225.77432291245182,32.550133835609095,38.77321089446642,35.4583049819379,0.0,0.0,1.4063023064552649,0.0,32.58423921688589,225.77432291245185,32.58423921688589,34.589914415630126,35.266164499510886,35.88120238113465,36.432026700795355,36.92717352317684,37.30830765846093,37.77027169542503,38.2544684000767,38.77321089446642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,47.701551505951315,44.332602486856594,42.89103445198077,0.0,1147.0205473367982,233.52006165207487,15.10063907875845,7.833549033183218,0.0,14.1894937551785,9.88047154288942,4.0139415642988165,227.4313064446744,39.10482773886077,47.701551505951315,42.89103445198077,0.0,0.0,2.3119692431068963,0.07580166457125341,39.52645103181136,233.52006165207487,39.52645103181136,41.887175838501236,42.76209668848896,43.57300382778311,44.3240982624948,45.027885118045745,45.57694479571325,46.25900034695304,46.964740125629035,47.701551505951315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,58.79055850448684,54.62501551843038,52.54585764101152,0.0,1326.2404464853266,142.5717249431871,19.615136126559428,14.94092858865504,0.0,0.0,4.061983745779406,4.061983745779406,99.33329181645529,47.99428210718011,58.79055850448684,52.54585764101152,0.0,0.0,3.4806970360605503,1.0899304856778433,49.51966837391083,142.5717249431871,49.51966837391083,51.52250439338131,52.548489310151595,53.5215707952555,54.448693938157774,55.34434711021922,56.04899936039696,56.93915144344042,57.85267303819832,58.79055850448684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2166,11,1039.12,36.32,70.661293693063,66.00446800740691,55.80414370447121,0.1520718522356027,1386.4805010806492,51.51390564597591,40.29388196345743,24.19582503582865,0.0,0.0,1.0707473351304766,1.0707473351304766,26.18446162240812,59.02581660265619,70.661293693063,55.80414370447121,0.0,0.1520718522356027,4.7914678064593765,2.4007012560766703,61.0627554010258,51.51390564597591,61.0627554010258,62.50674735917325,63.55102124759718,64.55298907952653,65.52134756066233,66.4703976099537,67.6301993980431,68.63115164924433,69.64235120792227,70.661293693063,0.0,0.0,0.0,0.0,0.0,0.1520718522356027,0.0,0.0,0.0,0.0
2167,12,1033.35,37.44,72.00950931325501,67.2651061603671,56.165571214649205,0.3327856073246019,221.4093533545219,10.12372438423205,40.75085919183961,29.788838498377125,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,70.68005138921131,72.01962260209092,56.165571214649205,0.15263159559547534,0.3327856073246019,4.972964596931062,2.5821980465483563,62.48559923358389,10.12372438423205,62.48559923358389,64.08898028096023,65.0691618226779,65.85416801785932,66.05744894836391,66.07340304525228,69.11299248607708,70.22215074452149,71.20300675645612,72.00950931325501,0.0,0.0,0.0,0.0,0.0,0.3327856073246019,0.0,0.0,0.0,0.0
2168,13,948.65,37.99,72.00291849805807,67.64620710774335,56.46963928751271,0.484819643756358,108.09475987173072,1.6628963316021854,34.28359732742192,29.599650954341175,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.99898360247316,72.01611446596498,56.46963928751271,0.33301696655221313,0.484819643756358,5.049796809516678,2.6590302591339716,63.44721845509055,1.6628963316021854,63.44721845509055,64.69392611996277,65.43111866426864,65.90536309460593,66.15429312525718,66.15950694794603,69.7545433166429,70.80056727507903,71.52048086660346,72.00291849805807,0.0,0.0,0.0,0.0,0.0,0.484819643756358,0.0,0.0,0.0,0.0
2169,14,786.62,37.98,72.0023710256923,68.7924737896937,57.0324520049006,0.7662260024502994,228.72840897731732,6.6151469160956005,63.45698971933529,30.679524004764446,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.94376134284214,72.00919227703686,57.0324520049006,0.48505465811455073,0.7662260024502994,5.241230547573612,2.8504639971909063,65.09869893914792,6.6151469160956005,65.09869893914792,66.15374291074657,66.87699070766104,67.5345200594406,67.78161421178386,67.78161421178386,71.00724865440907,71.50401557957608,71.78130843826332,72.0023710256923,0.0,0.0,0.0,0.0,0.0,0.7662260024502994,0.0,0.0,0.0,0.0
2170,15,560.58,37.36,72.00579428070698,70.59537977686828,62.357505151648134,1.0,344.77674652646124,48.27763783076885,62.58462405607496,32.626207286699966,0.0,0.0,0.865227508702792,0.865227508702792,21.158601803589438,71.80191813901617,72.02543775403821,62.357505151648134,0.7666022982716381,1.0,5.505103448982746,3.114336898600039,67.61691892925688,48.27763783076885,67.61691892925688,69.24205164659381,69.74542618832122,70.24094992575323,70.79634360770072,71.34464285626898,71.59822008208009,71.76318654852155,71.89868613670988,72.00579428070698,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2171,16,310.35,36.1,71.51879004041182,69.94334174502276,62.357505151648134,1.0,188.8987686416058,227.67985360903552,0.0,34.01672763763992,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.51744959040285,71.99945937199439,62.357505151648134,1.0,1.0,5.432305636377692,3.041539085994987,66.07794147631937,227.67985360903552,66.07794147631937,68.08070856536467,69.15851877660565,69.78419563696204,70.32560000143596,70.65753622626181,71.16900763143775,71.42678408923742,71.51879004041182,71.51879004041182,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2172,17,75.3,33.43,70.97538922913674,63.69867939746821,62.357505151648134,1.0,19.483585915902943,684.5983652670966,0.0,32.08037976012231,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,70.97538922913674,71.5126671292706,62.357505151648134,1.0,1.0,4.735110477266468,2.4247089224715097,38.08853358538237,684.5983652670966,38.08853358538237,51.84028486929928,61.70747951753508,66.6464984978631,68.76433534609912,69.44468037257579,70.17044291485381,70.66992624536451,70.96778617175717,70.97538922913674,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2173,18,0.0,29.43,69.53878883790601,51.748073995385596,61.086057064345596,1.0,0.0,1309.8826777050042,-2.583126259487379,26.94460317137859,0.0,0.0,24.252031236852616,24.252031236852616,593.0683741645131,69.53878883790601,70.96837899331837,62.357505151648134,1.0,1.0,3.398283196390152,1.5017215151596155,25.496234756521034,1309.8826777050042,25.496234756521034,29.83092245187867,37.17075179905821,45.97842786814914,54.195501403866864,58.87385418997814,63.734257242114225,66.84179173762018,68.65832183697384,69.53878883790601,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2174,19,0.0,28.32,60.877276966635705,39.03028430754449,56.83854259538378,0.6692712976918875,0.0,1484.8522528046308,-81.86473404913883,16.91013326553656,0.0,0.0,30.28712178067354,30.28712178067354,740.652768304697,60.877276966635705,69.50272665083978,60.97476284093076,0.6692712976918875,1.0,1.8965208103198827,0.5674798260232402,24.092096413946898,1484.8522528046308,24.092096413946898,24.579425027580815,25.959054951088046,28.775123063870286,33.26300990699297,40.050585332079635,45.41165208249649,51.15773395373804,56.54325894958409,60.877276966635705,0.0,0.0,0.0,0.0,0.0,0.6692712976918875,0.0,0.0,0.0,0.0
2175,20,0.0,27.44,48.51857208055481,32.33290300425133,55.69674938013582,0.09837469006790864,0.0,867.677134696732,-128.7368925454855,8.799437514269576,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,48.51857208055481,60.85747524957169,56.8363412171672,0.09837469006790864,0.6681706085836017,1.0200442381091586,0.0844288485783901,24.005025774114507,867.677134696732,24.005025774114507,24.08992595762155,24.36971411795697,25.093737921422868,26.66694764253604,32.29984736676961,35.255466354348684,39.20201519078175,43.81461197531831,48.51857208055481,0.0,0.0,0.0,0.0,0.0,0.09837469006790864,0.0,0.0,0.0,0.0
2176,21,0.0,26.57,42.541335172019174,30.096978315779474,33.952758192742955,0.0,0.0,310.21910428486063,-65.95970542571234,5.373933125715788,0.0,8.138177273463718,12.451408008121797,6.87421483781724,296.35327877474043,42.541335172019174,48.50712208036289,55.69490840035976,0.0,0.09745420017988048,0.7044512006986806,0.0,24.004765084174267,310.21910428486063,24.004765084174267,24.045533643215418,24.17318775990236,24.52734097058439,25.48858608753729,29.415039122120447,32.46328559241286,35.298922984564086,38.740178598434596,42.541335172019174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2177,22,0.0,25.84,40.56409007685216,29.392059126706876,29.31375383063618,0.0,0.0,83.63733176567054,-9.424792176185088,4.489273067984337,0.0,16.599120412817342,4.098916204608886,0.0,83.63733176567054,40.56409007685216,42.51908307079441,33.85218400543273,0.0,0.0,0.6163245958650838,0.0,24.018414339528885,83.63733176567054,24.018414339528885,24.050171185407525,24.155072655085203,24.454267505391993,25.331548908750563,28.2578780738925,31.22084857882124,34.10323857772857,37.31333075347902,40.56409007685216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2178,23,0.0,25.39,39.81216376650046,29.22333441515026,28.36965443287697,0.0,0.0,16.305932664531507,-1.9180711900648113,4.449674580025777,0.0,4.85118456955364,0.8651668009875285,0.0,16.305932664531507,39.81216376650046,40.5558418924079,29.2943771217696,0.0,0.0,0.5955689886206034,0.0,24.036888464327518,16.305932664531507,24.036888464327518,24.063454262692634,24.171315528566936,24.48513629935717,25.4162325914028,28.099472273357875,30.934585317223497,33.818717847095684,36.94775708645183,39.81216376650046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2179,0,0.0,25.06,39.35852914777096,29.18510482291255,28.186118792650632,0.0,0.0,0.0011019747071021027,-0.3728785599310595,4.6399795976208855,0.0,0.0003825947972904166,6.070771526896329e-05,0.0,0.0011019747071021027,39.35852914777096,39.80724984903848,28.365593271011832,0.0,0.0,0.5909279070483253,0.0,24.05470870476204,0.0011019747071021027,24.05470870476204,24.0777749680568,24.19585864262789,24.54348223921022,25.55478868660023,28.139085759073428,30.901779694278485,33.77656198153436,36.831861648268934,39.35852914777096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2180,1,0.0,24.92,38.935643389360216,29.143349128623626,28.151873887604086,0.0,0.0,0.024041370114740963,-0.06957335841141403,4.707412215509214,0.0,0.009281233212152153,0.0013626435871167979,0.0,0.024041370114740963,38.935643389360216,39.353960807094886,28.18540724020538,0.0,0.0,0.5861964534627192,0.0,24.069908999411656,0.024041370114740963,24.069908999411656,24.09211377023485,24.221261843028003,24.603457811433465,25.675621684062314,28.14271177382988,30.870629752930945,33.72768039061063,36.69592010088188,38.935643389360216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2181,2,0.0,24.51,38.53156274562437,29.09533911722913,28.142177486338266,0.0,0.0,0.3365811088909815,-0.019699607858510954,5.043271805980522,0.0,0.1429950022614055,0.01961105217337,0.0,0.3365811088909815,38.53156274562437,38.93128850396324,28.151730873309507,0.0,0.0,0.5808166005478974,0.0,24.0784995116624,0.3365811088909815,24.0784995116624,24.10433896283498,24.245344683906097,24.660981075896615,25.776924594633716,28.138404923809397,30.83294053218537,33.66519745261159,36.53806135990399,38.53156274562437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2182,3,0.0,24.07,38.115853650529864,29.020533345738436,28.11124023599988,0.0,0.0,3.0196536652390296,-0.06285339098267134,5.395007854731427,0.0,1.4057856561983484,0.18096714870606712,0.0,3.01965366523903,38.115853650529864,38.52708985054134,28.14210366439838,0.0,0.0,0.5724019390279582,0.0,24.078950383821518,3.0196536652390296,24.078950383821518,24.113399976595993,24.265461284981786,24.708214749613536,25.84401707831815,28.086065051818917,30.749594109287887,33.549064080104266,36.322525659466606,38.115853650529864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2183,4,0.0,23.5,37.55867952736269,28.817394192243366,27.922922178686793,0.0,0.0,17.25983633947225,-0.3825947153006716,5.802548981104916,0.0,8.924132129550348,1.0707271688699929,0.0,17.25983633947225,37.55867952736269,38.10990854161067,28.110694622210193,0.0,0.0,0.5493395537074577,0.0,24.06290706846135,17.25983633947225,24.06290706846135,24.11385807075253,24.268339454948226,24.709315596066983,25.793884006245737,27.792619659710258,30.426158310258064,33.17954523017947,35.86047968168582,37.55867952736269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2184,5,0.0,23.15,36.46958290400403,28.226313279504414,27.256028605388632,0.0,0.0,61.60867952086711,-1.354888428928753,5.738367982345455,0.0,37.72460101546157,4.061983284507146,0.0,61.608679520867106,36.46958290400403,37.547654735609456,27.919757513867395,0.0,0.0,0.4819925062043041,0.0,24.024517206884234,61.60867952086711,24.024517206884234,24.089838438823982,24.224262510356876,24.585207001512124,25.445842437452267,26.91635741507335,29.350156373874057,32.008453689624126,34.62717522124698,36.46958290400403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2185,6,84.68,24.63,34.128061635340224,28.1512924386562,26.473794188562362,0.0,124.20538398262019,130.27615493715805,-1.5892196333910782,3.894268564891072,0.0,111.34464509726054,9.880471536124386,0.0,130.27615493715805,34.128061635340224,36.4470166186802,27.243369022715772,0.0,0.0,0.472027466684941,0.0,25.777851459823477,130.27615493715805,25.777851459823477,26.098497441325538,26.24400463933921,26.377736945588218,26.505624594858766,26.63352490321744,27.554755770812317,29.585581664079154,32.00277685784273,34.128061635340224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,32.153576250548916,30.851722715323614,30.31718986452681,0.0,467.07813391047046,155.98098180000252,7.808400826845233,1.7949616078832054,0.0,220.85649544423524,15.409815575174942,0.0,155.9809818000025,31.908948869325755,34.09102026972401,30.31718986452681,0.0,0.0,0.7813296571875721,0.0,28.779244713687994,155.98098180000252,28.779244713687994,29.88964570959825,30.237842729571035,30.554462884107114,30.859061457690018,31.16049314681807,31.39662652258091,31.679108772929293,31.93014449854092,32.153576250548916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,38.49974146960177,36.17307754460848,35.31290571238991,0.0,828.9971473136841,222.32856609800854,10.149501910793948,2.4080416851908306,0.0,154.50891114777525,15.409815575238177,0.0,222.3285660980085,32.49378054357296,38.49974146960177,35.31290571238991,0.0,0.0,1.3855901967181048,0.0,32.51094536512309,222.32856609800854,32.51094536512309,34.48016412898758,35.130219036968406,35.72128894132949,36.25079359025676,36.726796019060224,37.09290004172071,37.53674132918431,38.00172490316204,38.49974146960177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,47.341730220109014,44.029338048500406,42.61119794727594,0.0,1128.5175264127613,230.0380550990887,14.827510859168065,6.527387950691961,0.0,16.192163410256214,9.88047154288942,3.3964120928682298,225.42863678959668,38.83597551765923,47.341730220109014,42.61119794727594,0.0,0.0,2.2775422800812013,0.059669593423094434,39.298946268209676,230.0380550990887,39.298946268209676,41.625047131901844,42.48754615946911,43.285642416857705,44.023413325381384,44.71372697064583,45.25234600797319,45.92177930588824,46.615786518660705,47.341730220109014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,58.166505979061185,54.09514228989319,52.06128472810216,0.0,1296.6587735668472,140.09883135631173,19.19918521390496,13.54819531221674,0.0,0.0,4.061983745779406,4.061983745779406,99.33329181645529,47.62336560572,58.166505979061185,52.06128472810216,0.0,0.0,3.420554026979648,1.029787476596941,49.100743860281604,140.09883135631173,49.100743860281604,51.06289750206708,52.065443879793555,53.01670736931764,53.92337527070835,54.79932718236087,55.488115610301705,56.358170044073574,57.25060453689779,58.166505979061185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2190,11,997.1,37.24,69.57297293019774,65.08800981597696,55.762338496018565,0.13116924800928334,1336.7998648494759,50.377292649874065,36.5648336909875,22.541736877706885,0.0,0.0,1.0707473351304768,1.0707473351304768,26.184461622408108,58.38136253420608,69.57297293019774,55.762338496018565,0.0,0.13116924800928334,4.684434862301681,2.293668311918975,60.319750607205755,50.377292649874065,60.319750607205755,61.718018947741236,62.7266076945534,63.69547410221507,64.63281093556542,65.5517521747208,66.64493986772105,67.61282605003177,68.5896478291755,69.57297293019774,0.0,0.0,0.0,0.0,0.0,0.13116924800928334,0.0,0.0,0.0,0.0
2191,12,1006.35,38.21,72.00702413312894,67.30946962524342,56.15241244477657,0.3262062223882911,330.999655671844,10.088402490681773,43.98073780386619,28.912137604080627,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,69.59418635719797,72.01831808140308,56.15241244477658,0.13168302241319127,0.3262062223882911,4.976433977878565,2.585667427495858,62.67669009982816,10.088402490681773,62.67669009982816,64.15972798070737,65.09584482401814,65.88010212726229,66.14727338276631,66.15182709621423,69.0974846179458,70.211155492646,71.2064914632303,72.00702413312894,0.0,0.0,0.0,0.0,0.0,0.32620622238829106,0.0,0.0,0.0,0.0
2192,13,913.0,38.56,72.01324651835837,67.84792888661624,56.47512133330858,0.4875606666542899,127.382594703908,1.6628736370311274,36.38534451914307,29.21724458536136,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.99328508379902,72.01517793315112,56.47512133330858,0.32643971989876797,0.4875606666542899,5.072936454359976,2.6821699039772686,63.78677156239812,1.6628736370311274,63.78677156239812,64.91562137691817,65.61907810809404,66.13591741790704,66.46272360742347,66.53700190114155,69.95964977503795,70.93967560549994,71.58747661141142,72.01324651835837,0.0,0.0,0.0,0.0,0.0,0.4875606666542899,0.0,0.0,0.0,0.0
2193,14,756.4,38.33,72.00176900907775,68.98282017102517,57.06408500190243,0.7820425009512101,230.22878042470376,6.614984053056002,66.4055027691629,30.501569432416808,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.93726928600329,72.01226823361556,57.06408500190242,0.4878047018698468,0.7820425009512101,5.266048681299305,2.8752821309165983,65.44318191077858,6.614984053056002,65.44318191077858,66.49281889099244,67.21740992478425,67.83987893400773,67.99906695513812,67.99906695513812,71.10275751888362,71.54552135702781,71.79491323253256,72.00176900907775,0.0,0.0,0.0,0.0,0.0,0.7820425009512101,0.0,0.0,0.0,0.0
2194,15,539.08,37.54,72.01649863075912,70.75188823516898,62.16984346455774,1.0,337.00440951482443,48.27580199462212,58.636750540461854,32.58146781645864,0.0,0.0,0.8652275087027923,0.8652275087027923,21.158601803589445,71.80103289021788,72.02284173838672,62.16984346455774,0.7824253005797509,1.0,5.522195821003134,3.1314292706204268,67.96137717193959,48.27580199462212,67.96137717193959,69.48567319879146,69.9971576088357,70.50945757959839,71.03089049699416,71.4622272182262,71.64147249996657,71.78635529993929,71.91069208250943,72.01649863075912,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2195,16,288.35,36.26,71.53587060192073,69.86319426233537,62.16984346455774,1.0,162.31232481663582,227.74481704657887,0.0,33.787145487397105,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.53448003852932,72.01019472947134,62.16984346455774,1.0,1.0,5.422976183285885,3.0322096329031782,64.58421535759886,227.74481704657887,64.58421535759886,67.88121592221023,69.3308950235344,70.03327101908627,70.56412599770213,70.83364112924758,71.2533876725225,71.4659665614484,71.53587060192073,71.53587060192073,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2196,17,67.05,34.21,71.02684457483278,63.62100162194236,62.16984346455774,1.0,19.329151813289588,685.0824310578687,0.0,31.166145522527657,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,71.02684457483278,71.52987421342331,62.16984346455774,1.0,1.0,4.726056758518908,2.4206069963578973,37.662674687097315,685.0824310578687,37.662674687097315,51.28198566742513,61.36514620219414,66.59238623558498,68.89194266638638,69.62761363712504,70.3396141925319,70.78733874274941,71.02683061769349,71.02684457483278,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2197,18,0.0,31.49,69.65894603247568,51.665845765338034,60.92205451728909,1.0,0.0,1312.4727052847682,-2.535059376923435,24.814551368175835,0.0,0.0,24.252031236852616,24.252031236852616,593.0683741645131,69.65894603247568,71.02038600744288,62.16984346455774,1.0,1.0,3.3887695018660464,1.4968572082621716,25.465293570507676,1312.4727052847682,25.465293570507676,29.70193349413587,36.930830164123904,45.69202515695463,53.95762376227717,58.69922455290793,63.69007093765136,66.89896257127383,68.76485721709881,69.65894603247568,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2198,19,0.0,30.57,60.85029673233546,38.959767257524334,56.825517160276185,0.662758580138092,0.0,1486.995948289181,-83.00015419703593,14.594344797284391,0.0,0.0,30.28712178067354,30.28712178067354,740.652768304697,60.850296732335465,69.62274247571781,60.810151263541634,0.662758580138092,1.0,1.8871792087796002,0.5613696303785751,24.10091744294171,1486.995948289181,24.10091744294171,24.581117570761993,25.935261458949093,28.70556662196291,33.1401415494291,39.93059559316735,45.26743138680285,51.02242089447251,56.45059252264578,60.85029673233546,0.0,0.0,0.0,0.0,0.0,0.6627585801380921,0.0,0.0,0.0,0.0
2199,20,0.0,29.52,48.42818005070566,32.298407366339156,55.68448649612151,0.09224324806075569,0.0,865.7034695367563,-128.6509151050471,6.665457968449345,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,48.42818005070566,60.83026583930523,56.823301798335315,0.09224324806075569,0.6616508991676578,1.0148102812746178,0.08199515311098311,24.017897319626474,865.7034695367563,24.017897319626474,24.10626952628767,24.384820019266822,25.098877943862114,26.651027267746446,32.27289576331462,35.1925202655766,39.11042743047095,43.71099711323639,48.42818005070566,0.0,0.0,0.0,0.0,0.0,0.09224324806075569,0.0,0.0,0.0,0.0
2200,21,0.0,28.22,42.47118354145255,30.078318601664208,33.81347747065185,0.0,0.0,309.0331684212177,-64.86003684124908,3.6921737612100163,0.0,8.633443720361715,12.451408008121797,6.744512671065971,295.8580123278425,42.47118354145255,48.41674645153113,55.68264436685679,0.0,0.09132218342839735,0.7020849390922824,0.0,24.023122247887148,309.0331684212177,24.023122247887148,24.068410026363527,24.19819604124969,24.549992794676626,25.50001160405504,29.368554372243842,32.41040944523191,35.24086339290437,38.66975203213749,42.47118354145255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2201,22,0.0,27.07,40.51266420508389,29.385390454353995,29.27109993702833,0.0,0.0,83.34905373829652,-9.22848113484667,3.2424813182685663,0.0,16.887398440191365,4.098916204608886,0.0,83.34905373829652,40.51266420508389,42.44913974778965,33.71496076721737,0.0,0.0,0.6154934040357489,0.0,24.0461270183763,83.34905373829652,24.0461270183763,24.080087596555057,24.187121693221737,24.485141729677782,25.352349581861336,28.238022275158155,31.18197185219368,34.05622006478347,37.25721564136371,40.51266420508389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2202,23,0.0,26.28,39.774002733611354,29.22463722448593,28.351689624601356,0.0,0.0,16.261025013646776,-1.867911828246351,3.5544342460399947,0.0,4.896092220438376,0.8651668009875285,0.0,16.261025013646776,39.774002733611354,40.504559597770644,29.252143433804836,0.0,0.0,0.5956779447761517,0.0,24.07501377014638,16.261025013646776,24.07501377014638,24.099462188433453,24.20882990022305,24.521244355654282,25.441606199081207,28.09074070185634,30.904703191736484,33.778964256889786,36.90018766003135,39.774002733611354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
