hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,28.294076053217346,25.11460808956381,24.527518182752043,0.0,0.0,0.0003132043915499959,-0.06416972765605806,5.613980028647963,0.0,0.0011713651128425237,6.070771526896329e-05,0.0,0.0003132043915499959,28.294076053217342,28.520726457750165,24.55855954693722,0.0,0.0,0.12903792727914704,0.0,23.789549432258376,0.0003132043915499959,23.789549432258376,23.85163406124241,23.88683309692504,23.97173640044791,24.16153484306365,24.513660994921644,25.121938700204293,26.051416227972,27.264351117188152,28.294076053217346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,28.07824405602388,25.063405842310235,24.509335790268835,0.0,0.0,0.006678062022398008,-0.036940096849208445,5.746817540001549,0.0,0.026644541304495103,0.0013626435871167979,0.0,0.006678062022398009,28.078244056023877,28.291746173062098,24.527305767280822,0.0,0.0,0.1232844316771326,0.0,23.73012452092544,0.006678062022398008,23.73012452092544,23.818653745977795,23.860861433071918,23.949934828653088,24.14326367733091,24.49789036308763,25.109897683387487,26.0286772192783,27.191272911566976,28.07824405602388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,27.872802116497574,25.010520090394444,24.49146103343411,0.0,0.0,0.09131121715068989,-0.03631509160525328,5.849516908108547,0.0,0.388264894001697,0.01961105217337,0.0,0.09131121715068989,27.872802116497578,28.076031059676318,24.509155847001402,0.0,0.0,0.11734360355191499,0.0,23.671571205465042,0.09131121715068989,23.671571205465042,23.783106735653316,23.833524551565493,23.926878854372365,24.123460943022796,24.479432158261975,25.094348483408435,25.999862183151045,27.108687764859702,27.872802116497574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,27.66645245656745,24.95068087614822,24.467915068890683,0.0,0.0,0.7992803086483388,-0.04783695057980011,5.929399924666959,0.0,3.6261590127890386,0.18096714870606712,0.0,0.7992803086483388,27.666452456567445,27.870580850946716,24.491258015840465,0.0,0.0,0.11061492331861948,0.0,23.618466769258376,0.7992803086483388,23.618466769258376,23.74402796492683,23.804023024936253,23.901264498812697,24.099291815478,24.45202750674822,25.06647425820243,25.95250175428385,27.003671099099698,27.66645245656745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,27.413106261636518,24.85815748673758,24.416288203668994,0.0,0.0,4.442481985003086,-0.1048872640424368,5.9923247545595695,0.0,21.74148648401951,1.0707271688699929,0.0,4.442481985003087,27.413106261636514,27.66373490369715,24.467601625848655,0.0,0.0,0.10018011657911925,0.0,23.59592853466945,4.442481985003086,23.59592853466945,23.695868485793195,23.766912802133543,23.865584902002748,24.056047246247584,24.383198232479845,24.981964335503076,25.825630354063627,26.80816317950784,27.413106261636518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,26.98030074480372,24.671256543443384,24.279954773411443,0.0,0.0,15.236126894088965,-0.27698060759318954,5.907703776162927,0.0,84.09715364223975,4.061983284507146,0.0,15.236126894088965,26.98030074480372,27.408646712878134,24.41550473020115,0.0,0.0,0.07903628590891773,0.0,23.65735443761646,15.236126894088965,23.65735443761646,23.65735443761646,23.70908195406336,23.800101610042606,23.959867256796613,24.21021010852906,24.732026131535893,25.470911438658273,26.35172808930697,26.98030074480372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,26.170199165765826,24.49464918924181,24.061321876334492,0.0,14.640505805155572,29.898684814291688,-0.444183591345398,4.90361068486585,0.0,211.72211522012688,9.880471536124386,0.0,29.898684814291688,26.170199165765826,26.97209779490271,24.277372936192936,0.0,0.0,0.05887449621497862,0.0,23.934504075830464,29.898684814291688,23.934504075830464,23.956208324240443,23.979251787351558,24.00156724684384,24.02220426744164,24.038352659084907,24.313800909129107,24.828051451920487,25.520614609030186,26.170199165765826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.404198952815417,25.085115038550935,24.949219160134042,0.0,102.21096865178616,30.82474523595891,1.8038886623959867,3.658845404198495,0.0,346.01273200827876,15.409815575174942,0.0,30.82474523595891,25.399326860617766,26.158398226991004,24.949219160134042,0.0,0.0,0.12660187422664848,0.0,24.644589932794435,30.82474523595891,24.644589932794435,24.836421690143,24.921218715316552,24.99980900109113,25.075354045219623,25.14951361638126,25.2088426143243,25.2830611663073,25.35378982671444,25.404198952815417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,26.98332708190417,26.407461666453575,26.185782006035247,0.0,197.30699545179272,44.56166519147536,2.512251967385112,2.597607177083975,0.0,332.2758120543087,15.409815575238177,0.0,44.56166519147535,25.489381475804045,26.983327081904175,26.185782006035247,0.0,0.0,0.27674959730990695,0.0,25.567397593817873,44.56166519147536,25.567397593817873,25.97381456420667,26.136046071736594,26.28423432331062,26.41705492583294,26.53660539915788,26.628961308286215,26.74072726538062,26.857884519548087,26.98332708190417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,29.539011062918313,28.616067864445743,28.210996225636926,0.0,306.8592205823836,53.266954101457515,4.114508554446017,2.8944418203980726,0.0,188.35384609839517,9.88047154288942,0.0,53.266954101457515,27.09506982592253,29.539011062918313,28.210996225636926,0.0,0.0,0.5274474219704981,0.0,27.3641364255899,53.266954101457515,27.3641364255899,27.93150331032989,28.17583984107275,28.4007258121156,28.606722729626803,28.79845308635746,28.94880329541353,29.136018941162213,29.332105970497015,29.539011062918313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,31.98843319234312,31.013033757310907,30.523818872254655,0.0,309.30814019504146,32.72454232698335,4.698825671042711,4.271741411747817,0.0,66.60874948947183,4.061983745779406,0.0,32.72454232698335,29.581083744540372,31.988433192343123,30.523818872254655,0.0,0.0,0.7997592784269034,0.0,29.82347830690794,32.72454232698335,29.82347830690794,30.28265174606352,30.519729023540084,30.74800568006821,30.968515045796046,31.182839992442744,31.35038790861226,31.56072193067893,31.773206518805345,31.98843319234312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,33.79531049408495,32.99635596020343,32.56380900579094,0.0,242.92174732710015,11.068600227451393,4.144527909285263,6.277489394284652,0.0,15.115861394956655,1.070747335130462,0.0,11.068600227451393,31.982991998394578,33.79531049408495,32.56380900579094,0.0,0.0,1.0253349361323376,0.0,32.11059435164595,11.068600227451393,32.11059435164595,32.37882815327349,32.56647173997685,32.75435429051173,32.94170943378708,33.126764216597635,33.27004797219226,33.44832347459805,33.62309550852214,33.79531049408495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,35.81933845995471,35.01245318479494,34.56886071067861,0.0,239.82329274322984,2.3021811797642737,4.0735455597825325,8.357217310528355,0.0,2.1370820323907163,0.18153244175506972,0.0,2.3021811797642737,33.82693805675715,35.81933845995471,34.56886071067861,0.0,0.0,1.2544988303853883,0.0,34.17235199904466,2.3021811797642737,34.17235199904466,34.387170688669315,34.57783368159204,34.76519219539408,34.949572472153235,35.131822028759025,35.27527533094047,35.45603040430362,35.63748775568218,35.81933845995471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,37.36292775457234,36.68290242362088,36.31024196947993,0.0,200.86158624877277,0.4362648273817673,3.5378618303890725,10.387524441419597,0.0,0.2917726077893622,0.02977124963751734,0.0,0.4362648273817673,35.82196379037259,37.36292775457234,36.31024196947993,0.0,0.0,1.4445366273654423,0.0,35.9829782285023,0.4362648273817673,35.9829782285023,36.15092074085713,36.30920185831318,36.46798493668872,36.62680862843924,36.78467752754723,36.90824945107843,37.06215557082,37.21365533381412,37.36292775457234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,37.75185346861169,37.42194038357314,37.25476097780144,0.0,98.26813320069421,1.8566520878923511,1.9189236881519076,11.981500877417053,0.0,1.0399749687794804,0.11845023764567016,0.0,1.8566520878923511,37.2915644375851,37.75185346861169,37.25476097780144,0.0,0.0,1.5289666076009387,0.0,37.081075113445955,1.8566520878923511,37.081075113445955,37.175015873115726,37.24539021217411,37.31659925150645,37.389986464597854,37.46576106054855,37.52733149017235,37.6042419826519,37.67960216518077,37.75185346861169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,37.96366938552479,37.77224825435018,37.70576030830879,0.0,67.07229220285188,13.919539127782514,0.9162688003379934,13.125810532756661,0.0,7.239062675806993,0.8652275087027939,0.0,13.919539127782514,37.698710211766176,37.96366938552479,37.70576030830879,0.0,0.0,1.568993550143302,0.0,37.49003666301437,13.919539127782514,37.49003666301437,37.64513141046772,37.683926526480995,37.72369573484275,37.76554071986656,37.80871759159369,37.843959724537555,37.8861462768608,37.92618380677748,37.96366938552479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,37.77739765705244,37.06481583034401,37.68528957977018,0.0,0.7998234004111697,66.21311881666905,-0.041589174553859125,13.610700486647362,0.0,34.02337576928989,4.098917938755161,0.0,66.21311881666907,37.776791889881764,37.96116946634166,37.74527770846041,0.0,0.0,1.4899695542404532,0.0,33.03367120277262,66.21311881666905,33.03367120277262,36.509403242680825,37.40657792241646,37.5903146863068,37.64752978830535,37.65225197256262,37.71922779648765,37.7683550968657,37.77739765705244,37.77739765705244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,37.60283921177345,35.17287407788941,37.46799651157401,0.0,0.0,198.63613502489642,-0.4414615398516906,13.034142056734193,0.0,105.85532180002748,12.451408039883749,0.0,198.63613502489642,37.60227637935104,37.77496472706817,37.68407309820946,0.0,0.0,1.2782992771589088,0.0,26.759591327950396,198.63613502489642,26.759591327950396,30.792528288695017,34.179156531740205,36.15794022227314,37.056962351564245,37.343956780072915,37.50890015941659,37.58874270666528,37.60283921177345,37.60283921177345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.206606900624074,31.706193313232873,35.21498307927639,0.0,0.0,380.26590598921166,-4.577314809834576,11.35444057866361,0.0,212.80246817530053,24.252031236852616,0.0,380.26590598921166,37.206606900624074,37.60029971406157,37.46401377412526,0.0,0.0,0.8866789305910747,0.0,24.261659792049787,380.26590598921166,24.261659792049787,25.247558277706762,27.111539582999207,29.5746185815687,32.075237232099845,33.714674050831306,35.33900028089648,36.37347004814123,36.95752200022207,37.206606900624074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,34.36525357398934,27.91613129708496,29.327421500141302,0.0,0.0,426.71024754559687,-11.961412401569783,8.39860555385911,0.0,313.9425207590981,30.28712178067374,0.0,426.71024754559687,34.36525357398934,37.19567598032694,35.167900357646865,0.0,0.0,0.4515700774917001,0.0,23.977388938751126,426.71024754559687,23.977388938751126,24.078328891450568,24.394442684487014,25.082678986547112,26.232064001045636,27.453616116783436,29.26616613431971,31.176785004292675,32.95037443017366,34.36525357398934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,30.261472437652266,25.820152769060744,25.814147405173,0.0,0.0,235.2527992884983,-7.1377122370312724,5.893735525192823,0.0,357.8155748668927,24.25203123647955,0.0,235.2527992884983,30.261472437652262,34.32595183573498,29.272123480603742,0.0,0.0,0.21042354267808758,0.0,23.954275929362957,235.2527992884983,23.954275929362957,23.96457140912255,24.021367996082997,24.186608362415576,24.543296841478142,25.056761952857702,25.97392739480062,27.218270428566036,28.71692559813645,30.261472437652266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,28.27965074436409,25.115514388613356,24.75372767179649,0.0,0.0,76.07595951317292,-2.154392370965652,4.748894194190599,0.0,228.4154965350312,12.451408008121792,0.0,76.0759595131729,28.27965074436409,30.238606517101722,25.794160822002517,0.0,0.0,0.1295986889707652,0.0,23.938155986895364,76.07595951317292,23.938155986895364,23.93873099775012,23.96068395016685,24.035113146390344,24.212856911230123,24.511091596548063,25.077098521841798,25.91835425349185,27.0426734809614,28.27965074436409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,27.607673063090026,24.910840631352016,24.47042329080195,0.0,0.0,18.8831287855937,-0.575572839570155,4.543567912710637,0.0,81.35332339289417,4.098916204608886,0.0,18.8831287855937,27.60767306309003,28.2720542651684,24.748336527275782,0.0,0.0,0.10617199227249749,0.0,23.90725457906846,18.8831287855937,23.90725457906846,23.91499131077633,23.933640352002335,23.99256948918234,24.134036804294006,24.389196311253208,24.861087578086355,25.586103808404406,26.574088386267686,27.607673063090026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,27.33439349459089,24.839545151910382,24.388541890859074,0.0,0.0,3.5191326852185445,-0.16635362188065556,4.60711698341459,0.0,17.63798454886661,0.8651668009875285,0.0,3.5191326852185445,27.33439349459089,27.60466936393059,24.468929410321465,0.0,0.0,0.09804574260392572,0.0,23.862434043745544,3.5191326852185445,23.862434043745544,23.889545684156,23.911083713331415,23.969754484616754,24.10647765559844,24.359547534877528,24.812234161121047,25.510553426428064,26.4482500682712,27.33439349459089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,27.15716023720181,24.79841753904821,24.361523687650426,0.0,0.0,0.0002311618376843101,-0.05489129354895503,4.646417219229448,0.0,0.0012534076667082103,6.070771526896329e-05,0.0,0.0002311618376843101,27.157160237201808,27.332476111212785,24.388103446427934,0.0,0.0,0.0933990942228956,0.0,23.811170693779864,0.0002311618376843101,23.811170693779864,23.863549618071122,23.889450225261033,23.95119969661234,24.090422244441825,24.34874196482127,24.801874552544994,25.493931115271685,26.397574693460534,27.15716023720181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,26.991941486853555,24.75727495271378,24.34492592170959,0.0,0.0,0.00491768477511822,-0.03372070435179763,4.62223184396213,0.0,0.028404918551774887,0.0013626435871167979,0.0,0.004917684775118221,26.99194148685356,27.15537740332539,24.361327824117005,0.0,0.0,0.08877194469417982,0.0,23.76221690796236,0.00491768477511822,23.76221690796236,23.835981259372435,23.867588629842015,23.932510186288503,24.074293043524868,24.33454473572465,24.79053109162477,25.474655209304217,26.340118637905668,26.991941486853555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,26.835209005825288,24.71523183109265,24.329130858394837,0.0,0.0,0.06710754490466202,-0.032089900662136635,4.65895286001518,0.0,0.4124685662477249,0.01961105217337,0.0,0.067107544904662,26.835209005825288,26.99025378139383,24.34476286861141,0.0,0.0,0.084045884289307,0.0,23.71471940416054,0.06710754490466202,23.71471940416054,23.80668592830493,23.844941328081088,23.913145597386354,24.057306342545022,24.318637384519846,24.77683698831561,25.451063587447013,26.275813967235912,26.835209005825288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,26.678861261355895,24.668560441069715,24.30957194704326,0.0,0.0,0.5863206052494615,-0.03973668923160027,4.664116900471949,0.0,3.839118716187915,0.18096714870606712,0.0,0.5863206052494615,26.678861261355895,26.833526558694455,24.328954139338475,0.0,0.0,0.07879544678360557,0.0,23.672723601680012,0.5863206052494615,23.672723601680012,23.775003459494446,23.820996748749618,23.892253033785995,24.03748927806106,24.29661609589848,24.75433224494032,25.413983067939487,26.195204679295507,26.678861261355895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,26.489308826418203,24.598514883810413,24.269818423643912,0.0,0.0,3.2534525911364014,-0.08076489415924151,4.647658819906886,0.0,22.93051587788619,1.0707271688699929,0.0,3.2534525911364014,26.489308826418206,26.676829089374515,24.309317358092194,0.0,0.0,0.07089433537262281,0.0,23.657349801535936,3.2534525911364014,23.657349801535936,23.736685035325596,23.791618422036628,23.86436157051384,24.004116655788824,24.24463307046153,24.69013304009903,25.31811632895787,26.047879235695007,26.489308826418203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,26.167403019619307,24.45905972552129,24.16760149853436,0.0,0.0,11.137398786862056,-0.20766811169990534,4.639960024078176,0.0,88.19588174946665,4.061983284507146,0.0,11.137398786862056,26.16740301961931,26.485997065130643,24.269222958411316,0.0,0.0,0.05511697656173881,0.0,23.708884722826973,11.137398786862056,23.708884722826973,23.708884722826973,23.74616465621223,23.813878482622183,23.931437784146805,24.11537808594319,24.502756832416445,25.052372919723247,25.70655178359602,26.167403019619307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,25.568672948537763,24.653142118172344,24.42914298599607,0.0,48.1635301316941,21.772317559954164,0.5313584494362144,4.191219840151272,0.0,219.84848247446442,9.880471536124386,0.0,21.772317559954157,25.568672948537763,26.161314674865213,24.42914298599607,0.0,0.0,0.07731696929338372,0.0,24.272273040864782,21.772317559954164,24.272273040864782,24.354249363437525,24.405377533203282,24.454834725154846,24.504244687369187,24.554022486048353,24.592598623487074,24.67759814981208,25.108071471724717,25.568672948537763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.679299481197113,26.058209106144997,25.813247541751014,0.0,202.2555187595135,38.75929822889761,2.8120037770727686,3.8133008064517377,0.0,338.07817901533997,15.409815575174942,0.0,38.759298228897606,25.602372542980355,26.679299481197113,25.813247541751014,0.0,0.0,0.23699988901759983,0.0,25.24491079382243,38.75929822889761,25.24491079382243,25.608653059415975,25.772664156918808,25.916682740299542,26.045173742883396,26.16634975172322,26.26565115834152,26.393501789146786,26.532275500467527,26.679299481197113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,29.69546090756743,28.595987359625518,28.171327527403715,0.0,376.8906846820823,84.6188352291844,4.790772343551966,4.1468286343956695,0.0,292.2186420165996,15.409815575238177,0.0,84.6188352291844,26.843674976876947,29.695460907567426,28.171327527403715,0.0,0.0,0.5251249098361291,0.0,26.992256626197936,84.6188352291844,26.992256626197936,27.765820680350185,28.078522158247587,28.362987190526137,28.61639965180414,28.843269591985955,29.018536756145455,29.23069477868135,29.454414780663775,29.69546090756743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,34.68431063850371,32.89086802205025,32.10291383531747,0.0,595.5999028624902,102.27572457342059,7.987572544121073,5.827892519648057,0.0,139.3450756264321,9.88047154288942,0.0,102.27572457342056,29.916698948266667,34.68431063850371,32.10291383531747,0.0,0.0,1.012621195605643,0.0,30.464724971849666,102.27572457342059,30.464724971849666,31.558645278589392,32.03456416213123,32.47218458953944,32.87246457889913,33.24460953870084,33.53656628085014,33.900100566939585,34.281400587290925,34.68431063850371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,40.85760112471469,38.566012690417374,37.412409289928085,0.0,721.6322820810811,67.72687807051236,10.786989473184828,9.50795334242797,0.0,31.6064137459428,4.061983745779406,0.0,67.72687807051236,34.8647017333684,40.85760112471469,37.412409289928085,0.0,0.0,1.6570186462738836,0.0,35.826248377288756,67.72687807051236,35.826248377288756,36.84798140158913,37.414068572183574,37.9498354034272,38.45916952573243,38.95125092486644,39.33953762635512,39.8309124980638,40.33695718495465,40.85760112471469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,47.711239060860045,45.11356655766069,43.70411857349421,0.0,784.35211645938,25.7974439127859,12.78249551023379,14.760217350647684,0.0,1.1463610221758318,1.070747335130462,0.490759195268129,25.03810060023225,41.01073178882154,47.711239060860045,43.70411857349421,0.0,0.0,2.400813101469924,0.08867400818069582,42.30573347643648,25.7974439127859,42.30573347643648,43.12557037336236,43.74871600066872,44.35040321508008,44.93396088563442,45.506850223615835,45.958999925094524,46.533082781471514,47.11774976756296,47.711239060860045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,52.87843419406914,50.660407912470845,49.425158090381835,0.0,656.9024203045618,5.548874840686954,11.623099326839359,20.44461037922924,0.0,0.0,0.18153244175506972,0.18153244175506972,4.439263212154997,47.72165447605818,52.87843419406914,49.425158090381835,0.0,0.0,3.031722036554724,0.640955486172017,48.35732218735433,5.548874840686954,48.35732218735433,48.927595085835115,49.446776973272,49.965730483999316,50.483043244990164,50.996089707628,51.396019001479104,51.896438056446094,52.390328193522045,52.87843419406914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,58.79785587390647,56.47055337742414,55.15836474808008,0.0,687.7614550499371,1.1114823637407445,11.64781859083806,26.31931642630272,0.0,0.0,0.029771249637517146,0.029771249637517146,0.7280374351711317,52.997107398876274,58.79785587390648,55.15836474808008,0.0,0.0,3.6920526928147255,1.301286142432019,54.0860828052408,1.1114823637407445,54.0860828052408,54.66930366857379,55.21798960770182,55.7549956369803,56.282491010334795,56.804843448986624,57.2171632114629,57.740134212573004,58.2678179956723,58.79785587390647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6153,14,419.9,26.83,60.508058390942594,59.25290963707755,55.6469365418099,0.07346827090495246,363.89155808977284,4.867365816471688,17.26113768833311,31.122509558444744,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,58.636676321254065,60.508058390942594,55.64693654180991,0.0,0.07346827090495246,4.019954375529938,1.6291878251472307,57.99231314854895,4.867365816471688,57.99231314854895,58.30051336065635,58.55243872184779,58.81118979042496,59.078089437707135,59.34955884240567,59.71985085336007,59.996282120332225,60.25929591548409,60.508058390942594,0.0,0.0,0.0,0.0,0.0,0.07346827090495246,0.0,0.0,0.0,0.0
6154,15,222.95,26.07,59.974599786521956,58.87268758697857,55.82069751310043,0.1603487565502151,46.66888700058074,36.48097912472631,19.59150500361789,33.04689226032851,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,59.97438267930589,60.50705735503123,55.82069751310043,0.07366201596243278,0.1603487565502151,3.997095391145582,1.606328840762875,58.00353071271375,36.48097912472631,58.00353071271375,58.29095255944795,58.29095255944795,58.29095255944795,58.29095255944795,58.29095255944795,59.35706188039709,59.7306228724377,59.974599786521956,59.974599786521956,0.0,0.0,0.0,0.0,0.0,0.1603487565502151,0.0,0.0,0.0,0.0
6155,16,133.48,24.97,59.524864879841246,56.927775278580604,55.94690393462948,0.2234519673147361,0.18104436038663166,170.53294434043488,14.229741699249896,32.56115497525288,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,59.52471888916119,59.97365766010903,55.946903934629475,0.16047839523039725,0.2234519673147361,3.794182336190354,1.4034157858076477,46.63414916261903,170.53294434043488,46.63414916261903,55.47286874429149,57.53605783150694,57.65128250594164,57.65128250594164,57.65128250594164,58.65563890757993,59.26362505080183,59.524864879841246,59.524864879841246,0.0,0.0,0.0,0.0,0.0,0.22345196731473613,0.0,0.0,0.0,0.0
6156,17,21.27,23.4,58.87096384535279,52.01505060371057,56.019837075803444,0.2599185379017222,0.0,510.3274243079659,8.223192985324793,29.93826340761929,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,58.87096384535279,59.52389217517637,56.019837075803444,0.2235420323130233,0.2599185379017222,3.2539166484747155,1.0724883025657383,30.93319459514556,510.3274243079659,30.93319459514556,41.06351978360675,49.559836355088095,54.38757274306677,56.344188053200995,56.604207881671655,57.392272494862866,58.1253285277905,58.69722766290674,58.87096384535279,0.0,0.0,0.0,0.0,0.0,0.2599185379017222,0.0,0.0,0.0,0.0
6157,18,0.0,21.91,57.14225948792184,43.287298095285685,55.896908178469744,0.19845408923487318,0.0,963.4211878658735,-13.860201685772186,24.862683208340794,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,57.14225948792185,58.86920665175179,56.02295492746061,0.19845408923487318,0.26147746373030495,2.2656327774007026,0.5624447160004284,24.704919061263485,963.4211878658735,24.704919061263485,27.148389157983125,31.803437036785017,37.978957099054654,44.23189056567921,48.64070925243213,52.32374490890844,54.749426547630776,56.28144682847714,57.14225948792184,0.0,0.0,0.0,0.0,0.0,0.19845408923487318,0.0,0.0,0.0,0.0
6158,19,0.0,21.41,50.21890411624897,34.19499841639768,42.53368199650739,0.0,0.0,1068.853691640656,-71.09420072652105,17.36462124727857,0.0,0.0,30.28712178067376,30.28712178067376,740.6527683046928,50.21890411624897,57.13662832254758,55.89625390794295,0.0,0.19812695397147376,1.1794144645127458,0.08316436952111975,24.007600007603035,1068.853691640656,24.007600007603035,24.260568110745183,25.042587156858357,26.750263476159564,29.64387442247189,33.731826323872845,38.335421520359596,42.84115204881959,46.933311131625636,50.21890411624897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6159,20,0.0,20.99,40.48676658755426,28.924150020972043,29.265133841860525,0.0,0.0,604.4340023541242,-26.956928486365655,10.995093428776805,0.0,29.30787869293475,24.25203123647955,13.136516919759766,563.7604954624561,40.48676658755426,50.127890563766485,42.27588007736118,0.0,0.0,0.5639853687299365,0.0,23.957648063765266,604.4340023541242,23.957648063765266,23.99189795332666,24.138921537850727,24.553082132413905,25.455005157813268,26.927357923982314,29.468867220488228,32.80867198544161,36.657983476626,40.48676658755426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,35.51461755725562,27.104572070722103,26.14945347539975,0.0,0.0,201.69384202703372,-6.329944455576497,7.785747346788148,0.0,102.79761402117033,12.451408008121792,0.0,201.69384202703367,35.51461755725562,40.430605798886475,29.203519384186702,0.0,0.0,0.3545057793561558,0.0,23.938150211322576,201.69384202703372,23.938150211322576,23.9486382891208,24.009951620246433,24.200844889697187,24.655657756114678,25.479649821891613,27.03141400612042,29.317788563579665,32.30182108965022,35.51461755725562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.8298202462984,26.602777535864128,25.40014910518652,0.0,0.0,50.86862362553294,-1.5223175954850434,6.677334817201052,0.0,49.36782855295492,4.098916204608886,0.0,50.86862362553294,33.8298202462984,35.49568241173563,26.134585877711928,0.0,0.0,0.296959820913468,0.0,23.907607215974707,50.86862362553294,23.907607215974707,23.923315412867687,23.973813653320974,24.126579199694536,24.492782067327266,25.197072967123695,26.48040632276993,28.449012049710568,31.087491075104474,33.8298202462984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,33.1898276290019,26.463070585297935,25.221085745955392,0.0,0.0,9.588908496428497,-0.36379248980842777,6.37268643781127,0.0,11.56820873765665,0.8651668009875285,0.0,9.588908496428497,33.1898276290019,33.822786654765466,25.396424934550204,0.0,0.0,0.2809982259792915,0.0,23.865441882812966,9.588908496428497,23.865441882812966,23.9001801444093,23.95436291900434,24.106640720296078,24.46418745431888,25.16914119571786,26.390402409127596,28.282908492420184,30.792256561007285,33.1898276290019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
