hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,40.68500364179923,30.78964024459181,27.532696110903515,0.0,0.0,0.0011968164414614484,-0.9016060787608446,13.551360059709273,0.0,0.00028775306293107145,6.070771526896329e-05,0.0,0.0011968164414614486,40.68500364179923,41.166524573696314,34.016512687000166,0.0,0.0,0.6713507868467293,0.0,23.688263027938035,0.0011968164414614484,23.688263027938035,23.802405277181915,23.948166680764896,24.51744856088468,26.042199815039694,29.120615526304437,33.30691677923979,36.864890189603734,39.41700963786966,40.68500364179923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,40.21736089136596,30.64102068446209,27.53328864610935,0.0,0.0,0.026108208811389262,0.006019094547334495,13.80758780539448,0.0,0.007214394515503849,0.0013626435871167979,0.0,0.026108208811389266,40.21736089136596,40.68000641763144,33.5187624362979,0.0,0.0,0.6575170908325352,0.0,23.592386437223556,0.026108208811389262,23.592386437223556,23.75549679200803,23.935030274450504,24.557509849000894,26.131287345704703,29.128999495566728,33.12552175014693,36.64056873189163,39.145177307511034,40.21736089136596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,39.76430313236598,30.48630424131956,27.532979424261832,0.0,0.0,0.36525619633845313,-0.003141139155909758,14.04535253231159,0.0,0.11431991481393364,0.01961105217337,0.0,0.3652561963384531,39.76430313236598,40.21252908830435,33.267241814144946,0.0,0.0,0.6431064821039072,0.0,23.496723134577646,0.36525619633845313,23.496723134577646,23.704865980755258,23.92013051025829,24.587939553706097,26.1915326756285,29.105655707716977,32.93914148283734,36.40807179396045,38.85720566270818,39.76430313236598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,39.30962951058768,30.301268843898644,27.494602677668475,0.0,0.0,3.2750464600725198,-0.3898388887008697,14.345614422091561,0.0,1.1503928613648586,0.18096714870606712,0.0,3.2750464600725198,39.30962951058768,39.759465359680306,33.06448185710817,0.0,0.0,0.6254858212217675,0.0,23.407024848906882,3.2750464600725198,23.407024848906882,23.647431926838156,23.898133838754497,24.590336825894777,26.187751478927883,28.992751325870543,32.68407963566486,36.11757819753461,38.5213939202697,39.30962951058768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,38.78952699254456,29.968308233641526,27.277485950153242,0.0,0.0,18.772063020127774,-2.205516394336031,14.439331633943327,0.0,7.411905448894824,1.0707271688699929,0.0,18.772063020127778,38.78952699254456,39.304203637033865,32.831952274397864,0.0,0.0,0.5922744265677375,0.0,23.36572217598327,18.772063020127774,23.36572217598327,23.571193106122767,23.84566016758785,24.48367331001625,25.943786849063134,28.49838141261366,32.04289501785414,35.518567760793985,37.96696875402632,38.78952699254456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,37.9069158707904,29.168077864920242,26.527879177795285,0.0,0.0,67.97844393796868,-7.614659840636822,14.155076776748453,0.0,31.354836598360006,4.061983284507146,0.0,67.97844393796868,37.9069158707904,38.78148493795915,32.34635624492634,0.0,0.0,0.5101409058530714,0.0,23.468812583073117,67.97844393796868,23.468812583073117,23.48695995982555,23.70642342931136,24.13899454768285,25.167386163317946,27.0877492593099,30.23465674695366,33.84610902755533,36.61874632056949,37.9069158707904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,35.62587758429041,27.602454503220862,25.08684440230393,0.0,0.0,147.81500977266248,-14.638327772010923,12.616921981249256,0.0,93.80579026175613,9.880471536124386,0.0,147.81500977266245,35.62587758429041,37.88877692216016,30.94728721261912,0.0,0.0,0.34970897409920226,0.0,23.59690941699342,147.81500977266248,23.59690941699342,23.59690941699342,23.59690941699342,23.73426123298942,24.182790325966177,25.15883005061363,27.17959379069716,30.2925068976592,33.402611415133066,35.62587758429041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,31.48483250699627,27.80464037953276,26.669037788599127,0.0,216.00732581258634,171.16414924348646,16.072245986846468,9.943025798262987,0.0,205.67332800075116,15.409815575174942,0.0,171.16414924348643,31.48483250699627,35.58516344098479,27.91184144211161,0.0,0.0,0.3846091248700871,0.0,26.007055509721944,171.16414924348646,26.007055509721944,26.562902544362135,26.8050056388705,27.036356428917937,27.196950344653665,27.35075274445451,27.497170299651792,27.669053081448034,29.30769242837412,31.48483250699627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,32.781411568109796,31.29679835522834,30.416884655976517,0.0,507.8345834123963,135.17617750141682,38.07139967546456,9.391107013620763,0.0,241.6612997443671,15.409815575238177,0.0,135.17617750141676,30.88019788195195,32.781411568109796,30.863153294064652,0.0,0.0,0.7478764237674537,0.0,29.153792647156457,135.17617750141682,29.153792647156457,30.336641795032467,30.695748591109457,31.03550686347598,31.28031560433262,31.523999708788224,31.76819654640387,32.068713527638266,32.42899031691568,32.781411568109796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,39.52736044456607,37.24385921675038,35.72822978541562,0.0,769.1941877531309,149.0523692194164,53.95373674344067,12.387303575300248,0.0,92.5684309804363,9.88047154288942,0.0,149.0523692194163,33.05468332317888,39.52736044456607,36.41514167528771,0.0,0.0,1.3556309387259255,0.0,34.1021987380446,149.0523692194164,34.1021987380446,35.67735501229586,36.27005377299548,36.82711453881632,37.21248071477748,37.59349067161773,37.97254711101941,38.43092634919439,38.976330140598975,39.52736044456607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,48.587861372825685,45.56325056594742,43.30311289529193,0.0,968.187665681267,98.43713924897784,76.947221318258,18.086935004253682,0.0,4.950716668369846,4.061983745779406,1.9463672115192947,94.38257514808541,39.79481411136652,48.587861372825685,44.21714026790643,0.0,0.0,2.2072945301540354,0.11794008478721853,41.896464089201075,98.43713924897784,41.896464089201075,43.36838866058855,44.14652606541766,44.89904666868679,45.4209865103055,45.93969627342367,46.45762173114038,47.08839389671727,47.83728603382091,48.587861372825685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,57.55987054092284,54.41342119686119,51.90035323054953,0.0,973.7232052009281,36.6906758379842,87.33253638472607,25.556521629725925,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,48.737776084024325,57.55987054092284,52.87124184933839,0.0,0.0,3.118770537887309,0.9466895637515534,50.922683568231456,36.6906758379842,50.922683568231456,52.02588452989571,52.84387032537313,53.64843835872606,54.206093013137824,54.75994406825061,55.31211206130341,55.982540781234455,56.772381859816754,57.55987054092284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8503,12,785.78,25.32,65.51662948463655,62.37617329318168,55.6581829551465,0.0790914775732516,908.536701445902,7.980029029577478,125.74139095417554,33.309786503140394,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,57.65754559594165,65.51662948463655,55.71518814125503,0.0,0.0790914775732516,3.986017423800731,1.8139364496649748,59.215238280536894,7.980029029577478,59.215238280536894,59.925358737277136,60.53331456514095,61.123588824814966,61.81093253048872,62.56436099970627,63.38893818957469,64.17986855180204,64.86439001399668,65.51662948463655,0.0,0.0,0.0,0.05970847741016426,0.07371785542916479,0.08959680335329413,0.10759407062751489,0.0,0.0,0.0
8504,13,703.65,25.63,69.30974415052384,66.68115521288195,56.16757346579448,0.3337867328972424,728.6152064446746,1.5014434141207522,287.1682479683416,39.058019063196696,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,65.48566053048843,69.30974415052384,56.30640172107324,0.07942717131346867,0.3337867328972424,4.674073167768478,2.5019921936327223,64.03664622032964,1.5014434141207522,64.03664622032964,64.43212335747846,64.78236097079414,65.12052695427461,65.97046412624226,66.88978133947671,67.88015510994278,68.59663619918462,68.96058198095727,69.30974415052384,0.0,0.0,0.0,0.2855242294241254,0.32100297039470865,0.360125935053204,0.4032008605366212,0.0,0.0,0.0
8505,14,551.62,25.52,68.74981440926004,66.6403093399537,56.929253906622854,0.7146269533114274,473.1391228179766,6.201917736247426,429.3963729834617,41.34447170138624,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,68.74949133731332,69.30850668150279,57.305027486837666,0.33431577974151244,0.7146269533114274,5.099665901148908,2.9275849270131515,64.69369633333716,6.201917736247426,64.69369633333716,64.69369633333716,64.69369633333716,64.69369633333716,65.4938196219903,66.61101177958547,67.83972403912257,68.74875506216675,68.74981440926004,68.74981440926004,0.0,0.0,0.0,0.5896033163688452,0.6773391312064098,0.7829950173053248,0.902513743418832,0.0,0.0,0.0
8506,15,358.27,24.96,68.25030658797031,64.60662616817862,59.360540643935764,0.9638040006949979,196.2161262600534,44.802453292167435,300.58161017423254,40.212220386865916,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,68.25002838262684,68.74863569219558,62.01025884615323,0.7154164190966303,0.9638040006949979,5.210867353729861,3.0387863795941064,61.67071254962774,44.802453292167435,61.67071254962774,61.96922827695255,61.97176488473085,61.980739954753446,62.61907216122685,63.31853210218592,64.78217819541621,67.94549225479459,68.25030658797031,68.25030658797031,0.0,0.0,0.0,0.8906320063880289,0.9826819960444637,1.0,1.0,0.0,0.0,0.0
8507,16,152.23,23.75,67.58145047281796,61.37051715689907,60.651825328279514,1.0,0.007357473232530627,209.50096710267013,53.19265921320894,38.665899996256464,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,67.58145047281796,68.24910889292063,62.01025884615323,0.9640517186623037,1.0,4.962707844104393,2.7906268699686363,49.00330238099495,209.50096710267013,49.00330238099495,58.25719733827939,59.41343236575243,59.41344991807349,60.17313145983131,61.48980779350129,63.45814684395303,66.26747809896737,67.51473256020422,67.58145047281796,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
8508,17,12.62,20.97,65.99021196312017,54.55318336232436,58.768617119006905,0.9964650196763987,0.0,621.6738879813171,-23.04387964350754,36.212117663622365,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,65.99021196312017,67.58003686890447,62.01025884615323,0.9964650196763987,1.0,4.304821838459699,2.3154878019086493,31.627606363635543,621.6738879813171,31.627606363635543,42.655982377287906,51.54184553824423,55.52912460944514,57.59200826968992,59.015443310114414,60.54510249540153,62.73831353516808,64.82412601143625,65.99021196312017,0.0,0.0,0.0,0.9876275688673959,1.0,1.0,1.0,0.0,0.0,0.0
8509,18,0.0,19.57,60.98861550865793,44.75206785356969,57.09668434059181,0.7983421702959037,0.0,1119.6914979189085,-236.34169703295277,29.347331783992782,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,60.98861550865792,65.98386709222736,60.95678249038987,0.7983421702959037,0.9964279857968481,3.155783008756982,1.588960741395088,24.764923390664283,1119.6914979189085,24.764923390664283,27.43553142940892,32.49440129589535,40.945212789550716,46.72151241129817,50.61646085218559,53.30862970307934,56.144308598999785,58.82663411204295,60.98861550865793,0.0,0.0,0.0,0.624799828313798,0.7944284100330139,0.8939263665209909,0.9620859823357201,0.0,0.0,0.0
8510,19,0.0,19.02,52.80749775140326,37.90947350219106,56.126529757124075,0.3132648785620366,0.0,1162.115170312914,-546.923403890051,22.002667103250126,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,52.80749775140327,60.97578905851156,57.423604060583436,0.3132648785620366,0.7976549340232084,1.9716651713407498,0.6451441960667536,23.99974129937587,1162.115170312914,23.99974129937587,24.271489255599697,25.204277610401544,31.29107517607274,36.397238752010914,41.33946370549722,45.20990243435227,47.68123143111773,50.295141970333766,52.80749775140326,0.0,0.0,0.0,0.024313176988377223,0.2813055444136007,0.46960864392055823,0.6423994192891842,0.0,0.0,0.0
8511,20,0.0,18.58,46.67278650996737,34.407791197777065,43.41274220028378,0.05573398594688614,0.0,722.6901392814115,-414.2825882775163,17.67527047757303,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,46.67278650996737,52.79562998655191,56.783281031200914,0.05573398594688614,0.312422896463739,1.2312997615819061,0.12800264216605522,23.94300543325569,722.6901392814115,23.94300543325569,23.97733887585246,24.205978260517018,25.838519717454584,30.17761252690658,36.87416837715007,40.798415747933696,42.79733661564946,44.7314872566711,46.67278650996737,0.0,0.0,0.0,0.0,0.0,0.06335629072452609,0.2634253201791509,0.0,0.0,0.0
8512,21,0.0,18.2,43.94946417994794,32.75163864100448,32.82088421261846,0.0,0.0,308.19873404750336,-169.30188472705433,15.326992698513811,0.0,3.229598230044181,12.4514080081218,7.284938365862928,301.26185781815957,43.94946417994794,46.667538973790485,56.025651875748686,0.0,0.05543762912751986,0.9077740348360684,0.004470990956312401,23.911798355391557,308.19873404750336,23.911798355391557,23.921706033951697,24.04147266840134,24.769710887585536,26.933746708656937,31.816545394211506,38.24280777742385,40.700843879741065,42.40656959146794,43.94946417994794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8513,22,0.0,17.81,42.835743528291566,31.990599245246663,29.280168215283283,0.0,0.0,92.5139732874515,-35.96732167613535,14.32267685816301,0.0,7.722478891036334,4.098916204608886,0.0,92.5139732874515,42.835743528291566,43.93730573255183,47.86275999958193,0.0,0.0,0.8009373846904897,0.0,23.855343181599988,92.5139732874515,23.855343181599988,23.880027568337713,23.99973692929785,24.624155186169954,26.441910568678985,30.392406393715238,35.992631657882846,39.333000545285095,41.431748786903206,42.835743528291566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8514,23,0.0,17.44,42.22341808876655,31.718628128932938,28.542157512298267,0.0,0.0,18.665183105081503,-7.496864581816539,14.158110678322089,0.0,2.491934129003644,0.8651668009875285,0.0,18.665183105081503,42.22341808876655,42.82913870011071,38.13027036081163,0.0,0.0,0.7681140909071392,0.0,23.773937294655013,18.665183105081503,23.773937294655013,23.839205475670653,23.988122182248755,24.669793839853597,26.52399206055454,30.288668956546434,35.330250369746935,38.78858538321044,41.00783756874451,42.22341808876655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8515,0,0.0,17.35,41.74785310832007,31.58068036174072,28.423951658781952,0.0,0.0,0.001271459541897937,-1.2007593833065155,14.045426884735472,0.0,0.00021310996249458263,6.070771526896329e-05,0.0,0.0012714595418979373,41.74785310832007,42.21832733332219,36.01090289007666,0.0,0.0,0.7540673925628975,0.0,23.68290396391523,0.001271459541897937,23.68290396391523,23.80109072506421,23.990225251700753,24.76348196609024,26.711231896930652,30.400600070095347,35.101631567677664,38.53768573754784,40.750833864941505,41.74785310832007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,41.29502731544705,31.430779215593695,28.41894151208423,0.0,0.0,0.02780429851548625,-0.050894101096243934,13.982148457710387,0.0,0.005518304811406859,0.0013626435871167979,0.0,0.027804298515486253,41.29502731544705,41.74301790982985,35.38066701907847,0.0,0.0,0.740057439806683,0.0,23.59630438443801,0.02780429851548625,23.59630438443801,23.761992929917277,23.994529884376245,24.83340447388295,26.82175405363106,30.3913300942613,34.853538973796034,38.28686134572139,40.47911755523641,41.29502731544705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,40.86105228012638,31.277787348213867,28.41741616048815,0.0,0.0,0.3900537423995989,-0.01549483538539505,13.872313151066026,0.0,0.08952236875278796,0.01961105217337,0.0,0.3900537423995989,40.86105228012638,41.29040348975521,35.044540787157906,0.0,0.0,0.7257950729132511,0.0,23.514940551111277,0.3900537423995989,23.514940551111277,23.722494749995903,23.9993882630619,24.893079673162916,26.900848960886574,30.35028508685845,34.609748583534746,38.0297406779551,40.19328520568647,40.86105228012638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,40.43405713162201,31.097137938682366,28.375701254320973,0.0,0.0,3.5088139407605787,-0.42374860054677677,13.737325738715564,0.0,0.916625380676799,0.18096714870606712,0.0,3.5088139407605787,40.43405713162201,40.85651529464296,34.7747731331277,0.0,0.0,0.7085489332337892,0.0,23.445258071312722,3.5088139407605787,23.445258071312722,23.680180476648015,23.998846473752245,24.919995864061075,26.906317519886567,30.21081394309187,34.29962069739443,37.7178384582778,39.86603467098451,40.43405713162201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,39.95993931507018,30.760430057096134,28.124892465560833,0.0,0.0,20.20136928244489,-2.5477672852969837,13.701228766463563,0.0,5.982599186577702,1.0707271688699929,0.0,20.20136928244489,39.95993931507018,40.429131991189855,34.481870784872086,0.0,0.0,0.6746463351849366,0.0,23.42096922705958,20.20136928244489,23.42096922705958,23.620797500569783,23.961364519179263,24.804603055575228,26.61662448607233,29.62596283468712,33.56693966781965,37.0947522996102,39.33876652222411,39.95993931507018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,39.17045421800502,29.920198555262797,27.24044015778026,0.0,0.0,73.7373956326325,-8.984448536704596,13.49088972219246,0.0,25.59588490369626,4.061983284507146,0.0,73.7373956326325,39.17045421800502,39.952963462016115,33.9159293100471,0.0,0.0,0.5874180498301579,0.0,23.522957163052734,73.7373956326325,23.522957163052734,23.549475117327315,23.81717461709616,24.38232545646295,25.66676908552846,27.95500596857255,31.52023000321574,35.341159283451546,38.04238692517595,39.17045421800502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,36.97700217956471,28.227999053120616,25.520989169067484,0.0,0.0,163.01434609330965,-17.466536955781393,12.032787900751346,0.0,78.60645394110882,9.880471536124386,0.0,163.0143460933096,36.97700217956471,39.1540876710465,32.32950588481001,0.0,0.0,0.4123709158361306,0.0,23.64958354055039,163.01434609330965,23.64958354055039,23.64958354055039,23.66790753939348,23.8738582774712,24.447695495152676,25.637050762746178,27.99621946794344,31.46329429839098,34.74929282803448,36.97700217956471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,32.611684018523405,28.30428269276955,26.966413089687567,0.0,225.24550874062683,193.9261809141185,14.68291361138553,9.532747381016234,0.0,182.9112963301191,15.409815575174942,0.0,193.92618091411845,32.611684018523405,36.93610116603121,28.845683742240936,0.0,0.0,0.4341574962816641,0.0,26.248076730370393,193.9261809141185,26.248076730370393,26.8499333949318,27.097117720217362,27.332508708389298,27.497637292713982,27.65570973762668,27.805828496716533,28.227079159637675,30.194528993476005,32.611684018523405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,32.84839096426186,31.468682814639703,30.664655226833837,0.0,485.2656124669082,143.91164700967943,37.56750461858253,9.111950037208409,0.0,232.9258302361045,15.409815575238177,0.0,143.91164700967943,31.47332413105111,32.84839096426186,31.090818795653355,0.0,0.0,0.7663995117016924,0.0,29.383252008622,143.91164700967943,29.383252008622,30.59057801240308,30.93431947179938,31.252668122155736,31.479676665928036,31.703140914391685,31.92525618054897,32.195173842781244,32.521012438549256,32.84839096426186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,39.41789654819336,37.210541163407356,35.75429594793684,0.0,747.0255445904213,148.85086609667212,51.70161774331634,11.78110181631196,0.0,92.76993410318056,9.88047154288942,0.0,148.8508660966721,33.11971732432081,39.41789654819336,36.41646756585153,0.0,0.0,1.3527930883791872,0.0,34.14521326448238,148.85086609667212,34.14521326448238,35.705580976306614,36.27792393755436,36.81453813373311,37.185667286782845,37.55258115812919,37.91766193967644,38.35925926084854,38.88540204548272,39.41789654819336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,47.80194847792363,44.97424728938548,42.86718749619394,0.0,908.2339396654492,95.8973718844143,72.25421597105603,17.112368062650905,0.0,6.094156031530882,4.061983745779406,1.6078685660376786,93.23913578492437,39.65126276197139,47.80194847792363,43.72197537456974,0.0,0.0,2.1480172880976593,0.08179771689489762,41.520520575946605,95.8973718844143,41.520520575946605,42.926637141652066,43.65450223820492,44.35855959580149,44.84661396888876,45.331446577420415,45.81531887919366,46.40411392853053,47.1023925215717,47.80194847792363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,55.04497242454765,52.39432208065489,50.2816904259694,0.0,824.3312184705961,34.36984811093413,75.31804644726978,23.672895073260868,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,47.869339640366455,55.04497242454765,51.105100637821344,0.0,0.0,2.9143057633841347,0.7422247892483789,49.42167916062392,34.36984811093413,49.42167916062392,50.380300450687784,51.07331467933866,51.755849869224626,52.22816198645673,52.696417670864975,53.162346326297595,53.72589673246084,54.38684305829874,55.04497242454765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,60.54044768343247,58.35413449670073,55.52591993855884,0.012959969279423823,659.6530669498726,7.117866267258725,67.62099459282483,29.925980666386316,0.0,0.0,0.1815324417550714,0.1815324417550714,4.439263212154961,55.03425284085211,60.54044768343247,55.54739916149556,0.0,0.012959969279423823,3.53691498340048,1.3648340092647244,56.06592307364859,7.117866267258725,56.06592307364859,56.693552462875786,57.228101064279045,57.721556681713224,58.09615572680528,58.50663179949441,58.96036069747522,59.47231594375624,60.008822962230155,60.54044768343247,0.0,0.0,0.0,0.005814237912121721,0.010887412671871856,0.016808451520099257,0.023699580747781078,0.0,0.0,0.0
8528,13,536.85,25.55,63.645447528123704,61.84096381031571,55.79122436594342,0.14561218297170975,510.2830689969743,1.3183469673066388,149.56503114546823,34.700006057328366,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,60.51512543838316,63.645447528123704,55.861475656252715,0.013102058637273224,0.14561218297170975,4.01117969937291,1.8390987252371545,60.01311351240186,1.3183469673066388,60.01311351240186,60.33742250971001,60.62024344609724,60.892203626457615,61.413304951499,61.978332063623874,62.58912615686633,63.066768318611004,63.36152320543927,63.645447528123704,0.0,0.0,0.0,0.12131513709732812,0.1391074311390572,0.15885115810142073,0.18073782812635616,0.0,0.0,0.0
8529,14,407.77,25.1,63.426489561910614,62.35013988452332,56.1465635063671,0.3232817531835486,290.20657722102897,5.431724453016463,200.32198530796867,37.0374949408839,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,63.263342636136876,63.644362195007886,56.263139872328665,0.14591618926086822,0.3232817531835486,4.258917057200284,2.086836083064529,61.25031862139677,5.431724453016463,61.25031862139677,61.38746806837412,61.44851456488975,61.503133526869675,61.95771443378881,62.44687878458588,62.9703643983412,63.28346124284401,63.35333161985189,63.426489561910614,0.0,0.0,0.0,0.28246358585628173,0.312641536164018,0.34559604603995503,0.3815699361643308,0.0,0.0,0.0
8530,15,246.7,24.51,62.94530918368689,60.557603889356116,56.39651532467649,0.44825766233825043,50.22677098678984,39.44039840810736,140.91001744242453,36.800463064355355,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,62.945057305529005,63.42542024789638,56.58158473059963,0.3235935635271387,0.44825766233825043,4.232902966714883,2.0608219925791276,58.96603357666565,39.44039840810736,58.96603357666565,59.14129813466716,59.14129813466716,59.14129813466716,59.14129813466716,59.26152236550596,59.54919287326096,62.70743985443013,62.94530918368689,62.94530918368689,0.0,0.0,0.0,0.40218442065499793,0.4310783253497336,0.4652428895292375,0.5407923652998151,0.0,0.0,0.0
8531,16,105.88,23.51,62.34419408778344,57.52609415755959,56.50793125634776,0.5039656281738828,0.0,184.38168910305012,62.81058878206775,35.10724581732567,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,62.34419408778345,62.94424783307573,56.75835144750637,0.4484215417050757,0.5039656281738828,4.013414031794803,1.8413330576590474,47.21573226504082,184.38168910305012,47.21573226504082,55.990388356531255,57.05773437040008,57.05773437040008,57.05773437040008,57.05773437040008,57.61122628388537,60.85767865024481,62.23553789736606,62.34419408778344,0.0,0.0,0.0,0.4517546960376575,0.47895559830067713,0.5185815423936629,0.6291757237531846,0.0,0.0,0.0
8532,17,8.55,21.61,60.770215101243956,51.389568555984994,56.49627577419244,0.4981378870962193,0.0,545.8554649292339,-6.570763137133236,32.15936660085521,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,60.770215101243956,62.34284120823311,56.77587172395179,0.4981378870962193,0.5076830850404397,3.4353992002647464,1.4671934427923543,31.088643752621397,545.8554649292339,31.088643752621397,41.377892798068764,49.68126211055983,53.230434637535815,54.98730493727655,55.871921619385915,56.46788678886879,57.87485858137107,59.63485543395352,60.770215101243956,0.0,0.0,0.0,0.4341440220815596,0.473884423660522,0.5172357915477007,0.6364367350939707,0.0,0.0,0.0
8533,18,0.0,20.64,56.868136915063246,42.66067835912173,56.146834007515714,0.32341700375785964,0.0,984.0885753119134,-196.99734841127074,25.75839689495159,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,56.868136915063246,60.76417865544745,56.77283304029654,0.32341700375785964,0.4980647912143347,2.425552228058095,0.8875290459679374,24.713604775737913,984.0885753119134,24.713604775737913,27.20040081134432,31.890115019477935,38.578943464509045,43.68657131822438,47.54183534678307,50.8077055302223,53.32771288580962,55.34808921975663,56.868136915063246,0.0,0.0,0.0,0.16456361911311398,0.2979074645000267,0.4000515975629711,0.5388736639527942,0.0,0.0,0.0
8534,19,0.0,20.19,49.65826059024197,35.66731986151709,45.653136781065534,0.04985133679734425,0.0,1041.9727558915777,-409.48385179840324,18.744952174906995,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,49.65826059024197,56.85892243826774,56.57695164641341,0.04985133679734425,0.3228661989449213,1.364834519991579,0.17996519290093704,24.00183469525598,1041.9727558915777,24.00183469525598,24.255626467004184,25.069766552638452,27.42058627213948,31.893216418015278,37.61154415242837,41.39679856646142,44.20836234797184,47.053771053425244,49.65826059024197,0.0,0.0,0.0,0.0,0.0,0.04763514128654615,0.25368907500831744,0.0,0.0,0.0
8535,20,0.0,19.8,42.65787089564395,31.03270038412576,30.65189822939729,0.0,0.0,625.728147260784,-207.58012229056294,13.435900783249478,0.0,11.108018071208956,24.252031236479617,16.168020824319775,581.96035608418,42.65787089564395,49.64610609081129,56.006106004405765,0.0,0.049536853455999355,0.7256704719476523,0.0,23.950116359089368,625.728147260784,23.950116359089368,23.981927259057667,24.136744158612515,24.677384148987393,25.90853818902122,28.34968481116161,32.65928160780992,36.54645955459776,39.86353050170676,42.65787089564395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8536,21,0.0,19.47,38.43934306686005,28.802387597345913,26.448108830869554,0.0,0.0,240.0302450093694,-42.70295772645155,10.363366258780683,0.0,64.46121103883468,12.451408008121792,0.0,240.0302450093694,38.43934306686005,42.61538064537097,41.26330607310013,0.0,0.0,0.47527686067952846,0.0,23.92492811569216,240.0302450093694,23.92492811569216,23.933129469935047,23.999765795678794,24.24473886676849,24.864373079905057,26.166190789484297,28.681492150630433,31.986422230520237,35.41526243305084,38.43934306686005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,36.71351258611961,28.10671477164245,25.537792525289625,0.0,0.0,64.75909672359484,-9.247180348400212,9.270362002094231,0.0,35.47735545489304,4.098916204608886,0.0,64.75909672359482,36.71351258611961,38.42065987450367,30.701281505032828,0.0,0.0,0.401247401953869,0.0,23.880840674521888,64.75909672359484,23.880840674521888,23.898347821992147,23.956035595721893,24.157372868725375,24.67894169739675,25.777942471240614,27.814207910332463,30.67873823679606,33.90550981409599,36.71351258611961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,35.98979129683727,27.89910950429549,25.32510740301904,0.0,0.0,12.447800001521093,-2.160499236366779,9.045267253845378,0.0,8.709317232564052,0.8651668009875285,0.0,12.447800001521093,35.98979129683727,36.705636710571596,28.40937952204454,0.0,0.0,0.3797543346985392,0.0,23.81824778470555,12.447800001521093,23.81824778470555,23.86398668015501,23.9288723326843,24.13606718899362,24.669417498368087,25.76739824230084,27.686181955929165,30.392049845691236,33.48685409550923,35.98979129683727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
