hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,44.5431563383321,33.84438235748702,31.365751079936253,0.0,0.0,0.0014655896850065324,-1.8532057936587418,9.099473773605311,0.0,1.8979819385988045e-05,6.070771526896329e-05,0.0,0.0014655896850065324,44.5431563383321,44.92302641185876,42.03560125907697,0.0,0.0,0.9947507118866596,0.0,24.04300717394267,0.0014655896850065324,24.04300717394267,24.10284369036974,24.437430542764353,25.854941240539905,29.05149273850798,34.59883854996112,40.42321639690253,42.595058608733744,43.82180676789323,44.5431563383321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2156,1,0.0,24.1,44.17565658252888,33.742461946989366,31.37103335088385,0.0,0.0,0.03230181159410346,0.05365839522164666,9.405047866583569,0.0,0.001020791732789656,0.0013626435871167979,0.0,0.03230181159410347,44.17565658252888,44.539217099202574,40.92487495318814,0.0,0.0,0.9853133622084992,0.0,24.049694846303503,0.03230181159410346,24.049694846303503,24.128126649592858,24.5286464316985,26.05292472734356,29.271039197364583,34.53188085892669,39.97724970716022,42.37873908383245,43.634194087381495,44.17565658252888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2157,2,0.0,23.67,43.82012646541373,33.63169512458428,31.383229789098014,0.0,0.0,0.45664769706059644,0.12389392904772686,9.734259899704902,0.0,0.02292841409179028,0.01961105217337,0.0,0.45664769706059644,43.82012646541373,44.171856090915966,40.31933400838946,0.0,0.0,0.9751224546117665,0.0,24.051323902690065,0.45664769706059644,24.051323902690065,24.153788037367978,24.617852167350584,26.22345634294089,29.430663973275884,34.42417058022117,39.55966762865594,42.14146836969704,43.42632141802478,43.82012646541373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2158,3,0.0,22.83,43.46282723354867,33.480502838634706,31.333406668750662,0.0,0.0,4.138886111452988,-0.5061135086209055,10.446519263983586,0.0,0.2865532099843905,0.18096714870606712,0.0,4.138886111452988,43.46282723354867,43.81631506296123,39.84470301269193,0.0,0.0,0.9605370492363469,0.0,24.04110729825081,4.138886111452988,24.04110729825081,24.1741935721565,24.69201369896877,26.323968252903377,29.461796336991597,34.177143035074145,39.07947027209169,41.844450721154594,43.17877281558601,43.46282723354867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2159,4,0.0,22.07,43.079115863827234,33.14364587620089,30.977599438087722,0.0,0.0,24.02840723035636,-3.6143630637363064,10.954669268000767,0.0,2.1555612386662415,1.0707271688699929,0.0,24.02840723035636,43.079115863827234,43.45880413442858,39.36699556735969,0.0,0.0,0.9255539727380453,0.0,24.016862779220617,24.02840723035636,24.016862779220617,24.17596218323502,24.704016509566955,26.17512136519512,29.027469716756716,33.30724222427325,38.10375594093219,41.259535263854424,42.78456554069029,43.079115863827234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2160,5,0.0,21.46,42.49656448045471,32.210150732337446,29.703847223526356,0.0,0.0,88.95398586386641,-12.939037096253625,10.913762602520706,0.0,10.379294672462319,4.061983284507146,0.0,88.95398586386641,42.49656448045471,43.074096513277404,38.57613598817326,0.0,0.0,0.8256862242717149,0.0,23.97925010198954,88.95398586386641,23.97925010198954,24.122878870093775,24.548275928005715,25.516226466931858,27.559420426467483,30.88569948141117,35.4684025711287,39.48999685839405,41.75323409645213,42.49656448045471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2161,6,85.47,23.06,40.64873872580395,31.302604633390555,27.907807119012446,0.0,109.24052953736819,203.52632380814404,-18.24454495387656,8.471041302989283,0.0,38.09447622627446,9.880471536124386,0.0,203.52632380814404,40.64873872580395,42.484955607985256,36.520647314888954,0.0,0.0,0.7229293886980026,0.0,26.113605609842942,203.52632380814404,26.113605609842942,26.479981667229385,26.63243321223153,26.76924552266547,26.86323222961107,27.944116252764314,30.867119517955537,35.02736189326583,38.54006863080973,40.64873872580395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,36.42097726068152,33.12118607222849,31.90963271961569,0.0,476.0972501872564,260.4715754822796,40.651367908925565,5.624801296319567,0.0,116.36590176195809,15.409815575174942,0.0,260.4715754822796,36.42097726068152,40.610420775805586,32.53490240657034,0.0,0.0,0.932930262106709,0.0,30.36657855637995,260.4715754822796,30.36657855637995,31.807188403430793,32.22925114466874,32.60497543340012,32.87037873438036,33.1287995108571,33.37991939342677,33.68263511471629,34.3626764909649,36.42097726068152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,40.9493196246931,38.63938369123487,37.33997775111914,0.0,838.702555186131,263.6984747199706,55.162562235289904,5.977240243984048,0.0,113.13900252581321,15.409815575238177,0.0,263.69847471997053,36.50014286522896,40.9493196246931,38.02370656049855,0.0,0.0,1.5019571023288807,0.0,34.89306323917955,263.6984747199706,34.89306323917955,37.20778811129411,37.79180313167352,38.33415479785431,38.711455439151386,39.08327317046844,39.45195064391214,39.89733507356234,40.424765028349924,40.9493196246931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,50.22413429584901,46.98959581608478,44.908614538297314,0.0,1124.5423920524509,259.74836016612784,76.88376988698069,10.323806995653484,0.0,4.126205984171741,9.88047154288942,7.513275235738826,237.49459421568133,41.277874062352026,50.22413429584901,45.868690979696154,0.0,0.0,2.3564273272196115,0.22129702859903647,42.24193908837806,259.74836016612784,42.24193908837806,44.84623395902695,45.680848725965994,46.46382825453749,47.002740562815724,47.53488713530031,48.06350571692756,48.70208862693814,49.45985771061452,50.22413429584901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,61.96714376623711,57.97045719654292,54.866975931023646,0.0009359304096266008,1298.4828602995951,155.78754291674394,102.19532855723538,17.942843444036786,0.0,0.0,4.061983745779375,4.061983745779375,99.33329181645412,50.51749919760688,61.967143766237115,55.51310302573477,0.0,0.0009359304096266008,3.4811798011585275,1.3090988270227717,52.967290247130585,155.78754291674394,52.967290247130585,55.111785344750146,56.142216411639836,57.135232241551236,57.8172244013011,58.4929161781545,59.16410972783576,59.9991610206956,60.98193121418235,61.96714376623711,0.0,0.0,0.0,0.0,0.0,0.0,0.006551512867386207,0.0,0.0,0.0
2166,11,1039.12,36.32,71.99941497633816,67.03256106312831,55.90298124657356,0.20149062328678474,1159.1019006535714,55.359224772744305,232.57430598996714,27.289302492835635,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,62.00773903543977,72.01476703927973,56.020289653089876,0.0009634107239501579,0.20149062328678474,4.557633174546506,2.3855522004107512,61.9184690659189,55.359224772744305,61.9184690659189,63.75352033379657,64.39641228026392,64.39641228026392,65.01019049890395,66.23945523985202,68.51151143045273,70.24221455317655,71.1768779498956,71.99941497633816,0.0,0.0,0.0,0.1622374820229984,0.19040325490421622,0.2225040313040625,0.2601448265449392,0.0,0.0,0.0
2167,12,1033.35,37.44,72.00128946849493,66.25122761900927,56.16311917712782,0.33155958856390766,112.98674580081199,10.139560082405561,146.65242517444022,28.953906527689828,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99897747236975,72.01259233300405,56.38677953491808,0.20200467995827157,0.33155958856390766,4.631526453737057,2.4594454796013014,61.94929407978957,10.139560082405561,61.94929407978957,62.33489182618248,62.33489182618248,62.33489182618248,62.33980613370794,64.11028851891291,67.69831053015443,70.65266779157844,71.49561058634526,72.00128946849493,0.0,0.0,0.0,0.2762554822440274,0.3047672817480721,0.35774091225205895,0.4433897674590367,0.0,0.0,0.0
2168,13,948.65,37.99,72.00364054645866,67.20101431643232,56.554910000819596,0.5274550004097981,340.3749637598742,1.6624809460008219,220.87157506432783,29.39509822801034,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.91591693427881,72.0121929849179,56.982483429738515,0.3317333743674773,0.5274550004097981,4.940843838322922,2.7687628641871664,63.2017527780979,1.6624809460008219,63.2017527780979,63.85187584547621,63.85187584547621,63.85187584547621,63.85187584547621,64.78606375640184,68.57527233502563,71.46135297447535,71.78025276318948,72.00364054645866,0.0,0.0,0.0,0.4321900496080594,0.47536352635987256,0.5679180680317321,0.7412417148692586,0.0,0.0,0.0
2169,14,786.62,37.98,71.99924783895811,68.29563528468604,57.80964719527082,0.8320534866744587,488.57771027950173,6.61123434721166,349.99154343281236,30.041900673612993,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.8437488887653,72.00603352561133,62.01878155345335,0.5276769460985229,0.8320534866744587,5.392768413581853,3.2206874394460976,64.55166794785877,6.61123434721166,64.55166794785877,64.57987173092071,64.6252931686644,64.95614888444193,66.70776753980671,69.048492772939,71.31521682695663,71.7481434148663,71.90833105867418,71.99924783895811,0.0,0.0,0.0,0.6864916244055566,0.782622047901005,0.943073531054044,1.0,0.0,0.0,0.0
2170,15,560.58,37.36,72.00385689461629,70.68058897341726,62.077506880329416,1.0,531.4315487087194,48.14721584813835,229.30098997375342,31.892256284473554,0.0,0.0,0.8652275087027881,0.8652275087027881,21.158601803589537,71.63942421922269,72.05234687043884,62.2169762339367,0.8327935754565099,1.0,5.8441604901580275,3.6720795160222717,67.76661299468412,48.14721584813835,67.76661299468412,69.36624340946719,70.30755060664258,71.0472124978738,71.24606005022474,71.36643503709558,71.48316052989998,71.60981972234444,71.75784299065877,72.00385689461629,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2171,16,310.35,36.1,71.42642938531824,69.8919879911259,62.077506880329416,1.0,188.11600107196372,227.45461698339082,0.0,34.0972960227743,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.42523099821332,71.99681042156692,62.2169762339367,1.0,1.0,5.77072457822382,3.5986436040880676,66.12640973037306,227.45461698339082,66.12640973037306,68.2108607755532,69.5483222724382,69.96283187678381,70.34515012024569,70.6258505430997,70.99733228055597,71.28042996095854,71.42642938531824,71.42642938531824,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2172,17,75.3,33.43,70.84711446589996,62.42310734177827,62.077506880329416,1.0,19.406486559983342,683.0023707544315,0.0,31.91943207988842,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,70.84711446589996,71.42031114778473,62.2169762339367,1.0,1.0,5.07520926194954,2.9833544217882664,38.10047581681473,683.0023707544315,38.10047581681473,51.8985917851371,61.8287639303825,64.98644705624162,67.05476956864909,68.34214218466789,69.50176910165484,70.35129633096577,70.79518198248587,70.84711446589996,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2173,18,0.0,29.43,68.32367265033207,49.40862059624467,57.79672372622129,0.9390885937899034,0.0,1297.3342887441313,-110.92502941807993,25.522660587469044,0.0,0.0,24.25203123685277,24.25203123685277,593.0683741645125,68.32367265033207,70.83889547578308,62.2169762339367,0.9390885937899034,1.0,3.7523523126181493,2.077087505708187,25.479769546626414,1297.3342887441313,25.479769546626414,29.795671595692028,37.07399789880148,44.823431285095246,50.02119197119753,53.791914574707214,58.18038793562566,62.955468125861465,66.36986007789548,68.32367265033207,0.0,0.0,0.0,0.8479828058955335,0.9443293938509628,0.9944978785181658,1.0,0.0,0.0,0.0
2174,19,0.0,28.32,57.44086183950346,39.85485926375124,56.477348898406866,0.4886744492034371,0.0,1385.9818791385992,-512.0924761361224,15.773673265625398,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,57.44086183950346,68.31199651967609,60.41243536899565,0.4886744492034371,0.9386262222711634,2.350596760213889,0.9841840139318552,24.0907565584493,1385.9818791385992,24.0907565584493,24.57424737518109,26.00816608259238,32.26074955621333,38.04001676835022,43.907937446248596,47.35011153288772,50.21391007356177,53.74677011182937,57.44086183950346,0.0,0.0,0.0,0.23140091251993178,0.4453191678498843,0.6381352363317352,0.7910105110209577,0.0,0.0,0.0
2175,20,0.0,27.44,49.49207366145001,36.08162461962113,48.6316752126288,0.12533210055209199,0.0,822.7241099789555,-481.9837224156438,10.629865905574166,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,49.49207366145001,57.4239636506768,57.080744762726596,0.12533210055209199,0.4878196224387103,1.5172427843294796,0.2860076097413591,24.004964109454516,822.7241099789555,24.004964109454516,24.093033978626245,24.48823810007061,27.51569324501564,34.296355129359824,39.79977546779681,43.09570731614246,45.07947537638133,47.17228482672769,49.49207366145001,0.0,0.0,0.0,0.0,0.0,0.23356740490267644,0.41018989405929096,0.0,0.0,0.0
2176,21,0.0,26.57,46.54698108216115,34.68551961285409,38.197551291979764,0.017145482756037975,0.0,346.91779815009096,-225.77414841316843,8.864106568544802,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,46.54698108216115,49.486102697488796,56.319338794097725,0.017145482756037975,0.12507608118171434,1.161460879611019,0.05561911915563076,24.005009535559967,346.91779815009096,24.005009535559967,24.051870771862035,24.28349149291975,25.64711889240708,29.408885091143123,37.214928750887935,42.56609830791957,43.69911019248371,44.967840787736,46.54698108216115,0.0,0.0,0.0,0.0,0.0,0.0,0.12001837929226584,0.0,0.0,0.0
2177,22,0.0,25.84,45.55701149123024,34.224607367341854,33.11038908356875,0.0,0.0,105.15327416085526,-70.65959370641274,8.427279360423578,0.0,0.0,4.0989162046088845,4.0989162046088845,100.23645217848808,45.55701149123024,46.54506769743932,55.73916008168294,0.0,0.017082862977352863,1.0478803260898149,0.009163882473889846,24.01920079924764,105.15327416085526,24.01920079924764,24.06209638657027,24.292953413839708,25.476580958922288,28.643207698624362,35.01867593455909,42.03295768100694,43.287059720653865,44.37635304015991,45.55701149123024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2178,23,0.0,25.39,45.06907410719688,34.05030894841465,31.762254070793684,0.0,0.0,21.46516725923003,-13.694632866300367,8.460441258994981,0.0,0.0,0.8651668009875285,0.8651668009875285,21.157117234085106,45.06907410719688,45.55165130141883,46.76311064794285,0.0,0.0,1.017954717571648,0.0008031783686837564,24.03884849079822,21.46516725923003,24.03884849079822,24.085277905162464,24.364121951233088,25.662831111956102,28.850676461405495,34.79169518769465,41.217821723058094,43.00783844759203,44.14500431710663,45.06907410719688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2179,0,0.0,25.06,44.692845502667055,33.9780156618942,31.57223356393656,0.0,0.0,0.0014758859665396445,-1.9302674092857315,8.660869648502086,0.0,9.093363054384522e-06,6.070771526896329e-05,1.0750324578878901e-05,0.001475476141338136,44.692845502667055,45.06502693421437,42.439625856692224,0.0,0.0,1.0092923720372184,0.0,24.058823949833073,0.0014758859665396445,24.058823949833073,24.11416641847136,24.460487341648385,25.92981514333211,29.222354168497656,34.899133124309074,40.768497780628124,42.819700676469466,43.98508950041898,44.692845502667055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2180,1,0.0,24.92,44.33668950411873,33.88328364219368,31.578774286919554,0.0,0.0,0.03254812036909435,0.06644200994952464,8.722622335680368,0.0,0.0007744829577987707,0.0013626435871167979,0.0,0.03254812036909436,44.33668950411873,44.68902654576189,41.287367475992546,0.0,0.0,1.0005372015811742,0.0,24.07730062663203,0.03254812036909435,24.07730062663203,24.146660317475188,24.560684335982916,26.14086382329321,29.45232981809341,34.82863542540057,40.3122643513074,42.61169292260613,43.80615416421126,44.33668950411873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2181,2,0.0,24.51,43.9924454586437,33.77960456599939,31.594041276694494,0.0,0.0,0.46045051138653087,0.15508522363130073,9.039242384484348,0.0,0.019125599765855934,0.01961105217337,0.0,0.46045051138653087,43.9924454586437,44.333008541107176,40.66351417241183,0.0,0.0,0.9910375086853299,0.0,24.090435361437407,0.46045051138653087,24.090435361437407,24.180122320682006,24.659047926905348,26.322920543850003,29.620226757406066,34.71728052790647,39.88611712864434,42.381622427027885,43.60726006300652,43.9924454586437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2182,3,0.0,24.07,43.65222243849755,33.63915468772816,31.548939661209765,0.0,0.0,4.176974151335976,-0.4581514906796763,9.360117289365089,0.0,0.24846517010140176,0.18096714870606712,0.0,4.176974151335976,43.65222243849755,43.98881569615143,40.1774315081027,0.0,0.0,0.9775004172446545,0.0,24.09653866797412,4.176974151335976,24.09653866797412,24.21173667553645,24.744916724680916,26.437087072719216,29.66095389742948,34.469574694706196,39.402041009762776,42.09467742446346,43.37240457761824,43.65222243849755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2183,4,0.0,23.5,43.28830648151429,33.313105578620906,31.194273305495546,0.0,0.0,24.27671190588269,-3.6027738212489036,9.68832901919306,0.0,1.9072565631399074,1.0707271688699929,0.0,24.27671190588269,43.28830648151429,43.64840816194691,39.69264558882654,0.0,0.0,0.9435353763196344,0.0,24.08536707168593,24.27671190588269,24.08536707168593,24.227599623552575,24.768516400698886,26.294276438005536,29.225107992874253,33.589157271309325,38.42155955258794,41.52503373565213,42.99691821243805,43.28830648151429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2184,5,0.0,23.15,42.73211085779326,32.386451083409334,29.904174478415527,0.0,0.0,90.00381591720908,-13.105089349870097,9.392971556227229,0.0,9.329464619119653,4.061983284507146,0.0,90.00381591720908,42.73211085779326,43.28354308031962,38.89650734573248,0.0,0.0,0.8441385888462506,0.0,24.045143436090935,90.00381591720908,24.045143436090935,24.189887132972537,24.622989412122475,25.62646066662825,27.72911915759791,31.12771902422589,35.765358738537216,39.775990893570146,41.99854538928481,42.73211085779326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2185,6,84.68,24.63,40.916919702684545,31.579856972082577,28.160402607216227,0.0,120.72609338552212,206.42687812482723,-17.713593484601866,7.124272535215597,0.0,35.19392190959136,9.880471536124386,0.0,206.42687812482723,40.916919702684545,42.72082898487235,36.82632083627448,0.0,0.0,0.7513135315717699,0.0,26.364351007999222,206.42687812482723,26.364351007999222,26.765556203957395,26.93113773554233,27.084016749346294,27.188313703361896,28.19811232440833,31.120397437308316,35.30334184890807,38.81478855776523,40.916919702684545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,36.658971912556545,33.16313039987944,31.945214146275433,0.0,455.7577034155122,265.26585046886873,38.446894416650714,4.60774931730212,0.0,111.57162677536886,15.409815575174942,0.0,265.2658504688687,36.658971912556545,40.87885508723591,32.550057895484144,0.0,0.0,0.9371976352011536,0.0,30.414212526566722,265.26585046886873,30.414212526566722,31.847556148745866,32.254311685098756,32.608967465551004,32.854885829586834,33.09200277889029,33.32143708371098,33.597325783079995,34.49550429459428,36.658971912556545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,40.66807668686669,38.445057245769846,37.20527635913021,0.0,810.436153986978,260.46193983995244,53.43279432426146,4.679092222473032,0.0,116.37553740583135,15.409815575238177,0.0,260.4619398399524,36.69571911838451,40.66807668686669,37.85908891731649,0.0,0.0,1.482492757125731,0.0,34.80922767323368,260.46193983995244,34.80922767323368,37.08284713217985,37.63799674746094,38.15536994914348,38.5166352008602,38.87327100889244,39.227413060637886,39.65668856319127,40.16516570380415,40.66807668686669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,49.848852957742295,46.66794099466973,44.62100670473126,0.0,1106.1758719932548,256.1130623979236,75.33051478979228,9.002882353127575,0.0,4.919944314405826,9.88047154288942,7.101588921451766,236.70085588544723,41.00101346812249,49.848852957742295,45.563815539411024,0.0,0.0,2.3235526843680168,0.1961968601132982,41.996466800891646,256.1130623979236,41.996466800891646,44.56268934388907,45.38316441657594,46.1521660040117,46.68128959218198,47.20385548376911,47.723082945486176,48.35074411099735,49.09633122026993,49.848852957742295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,61.30352473345873,57.400763527085886,54.44413768719926,0.00017837135469096803,1269.162626432182,153.19807236255988,99.98287521098713,16.522347720352457,0.0,0.0,4.06198374577938,4.06198374577938,99.3332918164543,50.13097559758573,61.30352473345873,55.50249719896567,0.0,0.00017837135469096803,3.422994890717356,1.2509139165816006,52.504646902431226,153.19807236255988,52.504646902431226,54.60678272128079,55.61485816913988,56.587355298732405,57.25433369603348,57.916201643388945,58.57612482569627,59.38310045200156,60.34223107785543,61.30352473345873,0.0,0.0,0.0,0.0,0.0,0.0,0.0012485994828367762,0.0,0.0,0.0
2190,11,997.1,37.24,72.00777182442896,67.40980826305088,55.89718746966285,0.19859373483142792,1246.651738118427,54.35952848364434,234.44210457786116,25.790236655505833,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,61.34043959100332,72.01372611959795,56.0090186507057,0.00020152575833031025,0.19859373483142792,4.589496863696807,2.4174158895610507,62.609407016333066,54.35952848364434,62.609407016333066,64.02574677957863,64.81703199404588,65.112156099416,66.14106992895485,67.30007639240006,68.96210327912407,70.29544144695873,71.1772422201004,72.00777182442896,0.0,0.0,0.0,0.16038398113643396,0.1881341314067457,0.21930529669039392,0.2545093253528485,0.0,0.0,0.0
2191,12,1006.35,38.21,71.99932441268595,66.3328755063308,56.161716925203066,0.33085846260153584,87.38181056219955,10.139854149750457,149.12814176076915,28.399689076667634,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99896843710886,72.01546583330484,56.37078335313448,0.19885750980196126,0.33085846260153584,4.638339131032509,2.4662581568967523,62.3060221436037,10.139854149750457,62.3060221436037,62.59294170875754,62.59294170875754,62.59294170875754,62.59294170875754,63.82999292645348,67.5017452171355,70.54717109266808,71.4252532104619,71.99932441268595,0.0,0.0,0.0,0.27849126101510047,0.3075803706062899,0.35423714920036525,0.4353916765672398,0.0,0.0,0.0
2192,13,913.0,38.56,71.99979921554512,67.34433111171946,56.567903461260705,0.5339517306303537,353.82585772809523,1.6623620052421153,228.98713947305643,28.98782944018711,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.89957555102015,72.01227730389957,56.977973247435536,0.33125329867350917,0.5339517306303537,4.961514797315234,2.7894338231794786,63.60180965012171,1.6623620052421153,63.60180965012171,64.13373345877649,64.13373345877649,64.13373345877649,64.13373345877649,64.76501025620288,68.55928464564781,71.44114779027893,71.765831151885,71.99979921554512,0.0,0.0,0.0,0.4427109946820444,0.4856450313553067,0.5709817193100023,0.7389866237177694,0.0,0.0,0.0
2193,14,756.4,38.33,71.99390401062821,68.64985856522452,57.89921476799522,0.876584514531888,550.9341085266931,6.609898164413023,392.88025173820586,29.870943555467736,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.82507508635946,72.00482634255928,62.0223201725201,0.5345352652275308,0.876584514531888,5.475968064122122,3.3038870899863655,64.90015159223756,6.609898164413023,64.90015159223756,64.99301121100844,65.22891561463032,65.97750322702095,67.77104667703895,69.70102549185968,71.59186086117039,71.81946821672958,71.93621599052906,71.99390401062821,0.0,0.0,0.0,0.7363416730208117,0.8395813179010412,0.9921228099397552,1.0,0.0,0.0,0.0
2194,15,539.08,37.54,72.00412121786412,70.80941684907711,62.01066852529678,1.0,459.7970601296791,48.18502946022858,178.40827722245902,32.10188379306145,0.0,0.0,0.8652275087027894,0.8652275087027894,21.15860180358949,71.6850771314388,72.03741712642751,62.0223201725201,0.8773842801862064,1.0,5.8554782109985934,3.6833972368628376,67.9261185804041,48.18502946022858,67.9261185804041,69.72681121791295,70.58318874726346,71.15043672142811,71.3168920604043,71.43038630484322,71.54485211613293,71.66098680745289,71.79569966828188,72.00412121786412,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2195,16,288.35,36.26,71.45615235753813,69.76606435266622,62.01066852529678,1.0,164.22236714872767,227.51422713366648,0.0,33.86696147654345,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.45489300516151,71.9972933901459,62.0223201725201,1.0,1.0,5.758319389537153,3.5862384154013958,64.66259297689355,227.51422713366648,64.66259297689355,68.09676175741147,69.76546192087487,70.1631971746137,70.48443097125443,70.72069333430181,71.06684761752302,71.3362820203567,71.45615235753813,71.45615235753813,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2196,17,67.05,34.21,70.9004587343028,62.298363636593606,62.01066852529678,1.0,19.20141062189013,683.6099247720894,0.0,30.996924660104334,0.0,0.0,12.451408039883749,12.451408039883749,304.49145682492366,70.9004587343028,71.45015928468128,62.0223201725201,1.0,1.0,5.062913950726909,2.975927392108733,37.68179895214307,683.6099247720894,37.68179895214307,51.37363238957077,61.529337349674066,64.83020239182127,67.03259218019419,68.41100360753995,69.61156379521452,70.44537265949076,70.8604702004916,70.9004587343028,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2197,18,0.0,31.49,68.38256628491796,49.32119247883403,57.77647199421569,0.9356504294998249,0.0,1299.362604197379,-114.2584631846537,23.352885666977574,0.0,0.0,24.252031236852762,24.252031236852762,593.0683741645126,68.38256628491796,70.89288216664487,62.0223201725201,0.9356504294998249,1.0,3.74019846086276,2.0703109182580466,25.449646524702686,1299.362604197379,25.449646524702686,29.670979133070205,36.84587521246675,44.63895677435083,49.86925181443975,53.63955524494472,58.038594668324826,62.88543098188639,66.37589273320955,68.38256628491796,0.0,0.0,0.0,0.8413453176092244,0.9407048889431773,0.992726296696986,1.0,0.0,0.0,0.0
2198,19,0.0,30.57,57.391570468126,39.816896744831176,56.466669249127435,0.48333462456372095,0.0,1385.6929813579563,-514.1007232089205,13.464494495305077,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,57.391570468126,68.37066259733136,60.31844035677596,0.48333462456372095,0.9351789559984767,2.3410409850095615,0.9756339266633779,24.099679299384704,1385.6929813579563,24.099679299384704,24.576541614122725,25.987229405507076,32.23152207231168,37.962792817870735,43.83627437375756,47.293752567061155,50.15198399808079,53.680777882771864,57.391570468126,0.0,0.0,0.0,0.2241848406656509,0.44019608037957597,0.6333580692580993,0.7878643913393946,0.0,0.0,0.0
2199,20,0.0,29.52,49.45598853840659,36.05850761840613,48.414683099080975,0.12368695041635708,0.0,821.4585348105153,-479.98881336923296,8.518091280893975,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,49.45598853840659,57.37465709128381,57.07444596399383,0.12368695041635708,0.4824771665003223,1.5110643589182629,0.2811882379610527,24.017849634265943,821.4585348105153,24.017849634265943,24.109450658096083,24.50222485687977,27.470005944532836,34.2015965354556,39.752175396102466,43.0554505717022,45.03846346915899,47.13081409997591,49.45598853840659,0.0,0.0,0.0,0.0,0.0,0.22940116300599708,0.40700632690250543,0.0,0.0,0.0
2200,21,0.0,28.22,46.525926067320036,34.66359459247167,38.060029893093436,0.016552122149762278,0.0,346.514570870738,-223.8023471295619,7.184533210510939,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,46.525926067320036,49.45005050621414,56.31296899454919,0.016552122149762278,0.12343029791060281,1.1573652548372209,0.05377369723963381,24.02338062553302,346.514570870738,24.02338062553302,24.074693336146762,24.306605520080442,25.64738979290884,29.35023076272874,37.07066880503649,42.48958442479591,43.65538315506921,44.934816443349376,46.525926067320036,0.0,0.0,0.0,0.0,0.0,0.0,0.11586485504833596,0.0,0.0,0.0
2201,22,0.0,27.07,45.54710654086723,34.20512704575858,33.01642669073618,0.0,0.0,105.08108691865138,-69.56015475436033,7.17237299417133,0.0,0.0,4.098916204608883,4.098916204608883,100.23645217848804,45.54710654086723,46.52403606735892,55.73084849299145,0.0,0.016489178070817602,1.0451117949245432,0.008683551270933997,24.0469210388245,105.08108691865138,24.0469210388245,24.091840236047766,24.32255974708472,25.489948748822638,28.60926523100743,34.90719123620906,41.90892441056769,43.23072022544704,44.34518447674797,45.54710654086723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2202,23,0.0,26.28,45.068858421687615,34.03671089968495,31.704231460191394,0.0,0.0,21.46022840289804,-13.329549163055198,7.552528807243255,0.0,0.0,0.8651668009875285,0.8651668009875285,21.157117234085106,45.068858421687615,45.54185360049644,46.51382070867526,0.0,0.0,1.016099037714466,0.0008006704255121027,24.076959782542854,21.46022840289804,24.076959782542854,24.120937155877062,24.398377243294796,25.681331504670776,28.824027090126112,34.696950585961645,41.09780564658183,42.9489814302652,44.117371837934655,45.068858421687615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
