hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,27.150662679616563,24.883474868881414,24.215439249032553,0.0,0.0,0.00023121871872993187,-0.34877449667640653,5.221335850950013,0.0,0.001253350785662588,6.070771526896329e-05,0.0,0.00023121871872993187,27.150662679616563,27.34083163262351,24.793257820417374,0.0,0.0,0.0876608904770129,0.0,23.78956259254961,0.00023121871872993187,23.78956259254961,23.85120709744139,23.88130198674267,23.92949297877136,24.067270214949133,24.31735077732067,24.739413257285904,25.40688471624281,26.33129766973267,27.150662679616563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,26.96926816058842,24.82907379594329,24.18616963376915,0.0,0.0,0.004894250545046067,-0.2973267746715073,5.358356218263065,0.0,0.028428352781847067,0.0013626435871167979,0.0,0.0048942505450460675,26.96926816058842,27.14870369479332,24.75576346395195,0.0,0.0,0.08229764000820329,0.0,23.730083280557984,0.004894250545046067,23.730083280557984,23.817749973585467,23.85241640873067,23.896310790842744,24.03548423776934,24.290695854589295,24.721254377653285,25.38648189872492,26.271726708728824,26.96926816058842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,26.796421495192618,24.772959606635233,24.156071911426633,0.0,0.0,0.06640235419033544,-0.3057388567811999,5.464788609345157,0.0,0.4131737569620513,0.01961105217337,0.0,0.06640235419033542,26.796421495192618,26.967405574327508,24.734443814353657,0.0,0.0,0.07676644904468896,0.0,23.671435355727535,0.06640235419033544,23.671435355727535,23.781555112720085,23.821744145822127,23.86232270127461,24.002264041634014,24.26179491070614,24.699226472631672,25.360637460688427,26.203724878996212,26.796421495192618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,26.62340293867557,24.710927969564395,24.121746043439767,0.0,0.0,0.5763616846404886,-0.34868923026452037,5.548822806690382,0.0,3.8490776367968893,0.18096714870606712,0.0,0.5763616846404888,26.62340293867557,26.79455788813156,24.713377969640064,0.0,0.0,0.07064126455337029,0.0,23.618190258194954,0.5763616846404886,23.618190258194954,23.741684669190654,23.78875748546591,23.826674101907226,23.964725009585955,24.225057892477068,24.666060185575198,25.320111413045193,26.1176977578968,26.62340293867557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,26.4155319507504,24.622219006570116,24.069419783958605,0.0,0.0,3.1726503647927067,-0.5315409110148107,5.6196253671726115,0.0,23.011318104229883,1.0707271688699929,0.0,3.1726503647927067,26.415531950750395,26.62116789702352,24.68503757985981,0.0,0.0,0.0618489888214399,0.0,23.595496208268408,3.1726503647927067,23.595496208268408,23.692820080776702,23.749178349558633,23.784092136492475,23.907560610683184,24.151409369552205,24.582510921830806,25.218593068835386,25.96231018390447,26.4155319507504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,26.075205570879927,24.45855234444873,23.965053766742187,0.0,0.0,10.74380346146177,-1.0601714783409457,5.557295756050863,0.0,88.58947707486693,4.061983284507146,0.0,10.74380346146177,26.075205570879927,26.412010697702485,24.62233824511184,0.0,0.0,0.04554788960396653,0.0,23.65560171823252,10.74380346146177,23.65560171823252,23.65560171823252,23.693055791491098,23.7230425657349,23.807317148128025,23.98875449379424,24.35684203672127,24.936725190326545,25.608100677535617,26.075205570879927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,25.45371507312138,24.34434216368559,23.981240911383775,0.0,14.753720338154602,20.60159929103851,0.1644323461074125,4.623141819733816,0.0,221.01920074338008,9.880471536124386,0.0,20.60159929103851,25.45371507312138,26.068956499628456,24.446118118979065,0.0,0.0,0.03507686883138528,0.0,23.92303081828869,20.60159929103851,23.92303081828869,23.943722807803002,23.966579552215446,23.988638541317776,24.004536503035922,24.019825958679775,24.086951508898565,24.438798463211103,24.964020090382174,25.45371507312138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.37193736459936,25.061823455740303,24.863287341659003,0.0,102.07848193285808,22.755336763833334,8.960009137946344,3.550014869786518,0.0,354.08214048040435,15.409815575174942,0.0,22.75533676383333,25.108019911823778,25.444746252115596,24.967537224538646,0.0,0.0,0.11084999913065313,0.0,24.654616661094984,22.755336763833334,24.654616661094984,24.843161459673933,24.923737417141574,24.999824914345478,25.054021095253916,25.10706791841428,25.15940579276231,25.221811685671145,25.2964393911886,25.37193736459936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.09776394643625,26.51935603005105,26.15981735931221,0.0,196.79979337273312,45.25229320561787,13.170418707062431,2.6490819116533575,0.0,331.58518404016587,15.409815575238177,0.0,45.252293205617846,25.461262574984207,27.09776394643625,26.338217370078105,0.0,0.0,0.259748417386129,0.0,25.69580124776295,45.25229320561787,25.69580124776295,26.1223665377775,26.278943874151462,26.422125414094797,26.520169330342682,26.616237131791685,26.711126966318307,26.824436910751576,26.959410003979606,27.09776394643625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,29.843351869224147,28.92930241298483,28.310635098633767,0.0,304.83753527088015,55.45584737640287,21.84844917105446,3.1147884331069675,0.0,186.16495282344982,9.88047154288942,0.0,55.455847376402865,27.210018941311336,29.843351869224147,28.586644531267044,0.0,0.0,0.5060153168475431,0.0,27.696888856791293,55.45584737640287,27.696888856791293,28.294744214239763,28.533449382502177,28.757858298409843,28.912615324543783,29.065580689690975,29.21773274489463,29.401942039691143,29.62141323027557,29.843351869224147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,32.46032803204876,31.516364437785587,30.81092821084832,0.0,305.496940454687,34.504868554996285,25.3984919206536,4.681809276539006,0.0,64.82842326145894,4.061983745779406,0.0,34.504868554996285,29.885982570560586,32.46032803204876,31.098992448447063,0.0,0.0,0.7723255794707643,0.0,30.34337513960211,34.504868554996285,30.34337513960211,30.8313719607955,31.0764618829162,31.314712154948403,31.479029015946953,31.641783071090103,31.80366299922953,31.99969378704889,32.2303414542402,32.46032803204876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,34.3851509967274,33.6275542310361,33.02389599841764,0.0,237.64890285554446,11.730259786887826,22.47978214980721,6.841150270518219,0.0,14.454201835520218,1.070747335130462,0.0,11.730259786887826,32.45451976631679,34.3851509967274,33.26178874106912,0.0,0.0,0.9914030722689426,0.0,32.76139008572843,11.730259786887826,32.76139008572843,33.05079090773503,33.250939139070184,33.448454445183614,33.584556826769514,33.719063751845,33.8524475445042,34.01283664403553,34.19959004567512,34.3851509967274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,36.54180003678361,35.77689380401732,35.15659888586637,0.0,233.30786624294407,2.441226306489731,21.66443477822649,9.051919852362408,0.0,1.9980369056652614,0.18153244175506972,0.0,2.441226306489731,34.418324831790294,36.54180003678361,35.39506592614984,0.0,0.0,1.2132177923530985,0.0,34.96113774970442,2.441226306489731,34.96113774970442,35.18663902267276,35.386041974579605,35.583053353671396,35.72012801446118,35.856258563120164,35.99194516750346,36.15628719119124,36.34939377639894,36.54180003678361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,38.16026109044277,37.52601994815809,37.01355757407376,0.0,193.39410752895049,0.46264909416958466,18.863368462287333,11.186383802558886,0.0,0.26538834100154485,0.02977124963751734,0.0,0.46264909416958466,36.54540066569787,38.16026109044277,37.21535374580371,0.0,0.0,1.394962866985365,0.0,36.8521626828176,0.46264909416958466,36.8521626828176,37.030534740805344,37.197537849030304,37.36342174452887,37.47914544071199,37.5937278669487,37.707541304229466,37.84407721906147,38.00276908220109,38.16026109044277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,38.5231540634008,38.23122015907209,38.014493303853115,0.0,90.6029678268643,1.9649709739979113,10.167711106230072,12.800800484098838,0.0,0.9316560826739206,0.11845023764567016,0.0,1.9649709739979113,38.08636690586865,38.5231540634008,38.111861308474836,0.0,0.0,1.470800063354207,0.0,37.912365301616894,1.9649709739979113,37.912365301616894,38.00879141608201,38.08095813718631,38.154187553845695,38.20842271358606,38.262176860632586,38.3156241669147,38.37915786468401,38.4521879776168,38.5231540634008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,38.68021126987039,38.52041398386717,38.44351054123171,0.0,59.86326691316327,14.671926765071603,4.35804537641993,13.903056632943828,0.0,6.486675038517908,0.8652275087027939,0.0,14.671926765071603,38.4655776805557,38.68021126987039,38.4940049906393,0.0,0.0,1.5020883468693889,0.0,38.26004056193439,14.671926765071603,38.26004056193439,38.420427432490634,38.45776443606959,38.4949468633367,38.52351571026645,38.55173639766371,38.579654928095984,38.611407334052025,38.646384831962756,38.68021126987039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,38.489206271837226,37.628201793939844,38.371481168295475,0.0,0.11754169426642846,69.61833656491275,-0.731689191812632,14.31526433522524,0.0,30.618158021046217,4.098917938755161,0.0,69.61833656491277,38.4885643262191,38.67761482916518,38.52658526613226,0.0,0.0,1.41827228766354,0.0,33.49007604009739,69.61833656491275,33.49007604009739,37.21853678872941,38.16145364827892,38.275541219490655,38.31062090381459,38.3402311338171,38.409121840979694,38.4819309003846,38.489206271837226,38.489206271837226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,38.296072890118914,35.3165761599306,37.66556194375995,0.0,0.0,208.8399531592739,-7.170872740244214,13.59356862148487,0.0,95.65150366564988,12.451408039883749,0.0,208.8399531592739,38.2957666423407,38.486659516764654,38.449358331804454,0.0,0.0,1.1958387658828258,0.0,26.902472141619956,208.8399531592739,26.902472141619956,31.159211067507147,34.72840586450384,36.30823496851253,37.248292417812664,37.75417111859094,38.0655440673781,38.23964124988956,38.296072890118914,38.296072890118914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.59030247031014,31.40862021079485,33.259407216212246,0.0,0.0,397.2722859455403,-44.7586263794687,11.40207902412191,0.0,195.79608821897205,24.252031236852616,0.0,397.2722859455403,37.59030247031014,38.29339390425621,38.18707399239275,0.0,0.0,0.7871644009131951,0.0,24.277425454171343,397.2722859455403,24.277425454171343,25.314861737906707,27.24911630388784,28.939422494762592,30.690038262858423,32.368938303482295,34.229510882416335,35.9337876426886,37.027930417153875,37.59030247031014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,33.38235422743295,27.49439080674094,27.395342285835845,0.0,0.0,416.2298374704278,-59.568378214838894,7.838474502052066,0.0,324.42293083426716,30.28712178067374,0.0,416.2298374704278,33.38235422743295,37.568955272006846,35.752191558851386,0.0,0.0,0.36309608894075435,0.0,23.978489052961653,416.2298374704278,23.978489052961653,24.084537905606563,24.405903656515314,24.902401532537244,25.596871710875327,26.491039228388136,27.804993948348557,29.64899223627487,31.61134596461357,33.38235422743295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,29.01595929012297,25.538298826437874,25.016095992718522,0.0,0.0,201.01684383063204,-24.168873424389147,5.306758825006608,0.0,392.05153032475863,24.25203123647955,0.0,201.01684383063204,29.015959290122968,33.33402302359359,29.655313998909,0.0,0.0,0.1567724862851636,0.0,23.954421683419792,201.01684383063204,23.954421683419792,23.96539514630206,24.022084480735113,24.152912205426603,24.38178975348476,24.73566880974881,25.329390513397794,26.294366391507985,27.568589966643106,29.01595929012297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,27.257093853613934,24.920686593726323,24.390907709315034,0.0,0.0,59.525322568632625,-6.350791228171916,4.338607178752553,0.0,244.96613347957143,12.451408008121792,0.0,59.525322568632625,27.257093853613934,28.9946621238425,26.1098640642821,0.0,0.0,0.09290855653780043,0.0,23.938214529049404,59.525322568632625,23.938214529049404,23.93899587626315,23.960463473317287,24.019016237441377,24.140189377908186,24.348055959209766,24.717199382233265,25.333839026481726,26.212966598571438,27.257093853613934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,26.694953296282755,24.74069236079786,24.22014826493927,0.0,0.0,14.275260353051241,-1.7346095732398923,4.220729100303104,0.0,85.96119182543659,4.098916204608886,0.0,14.275260353051241,26.694953296282755,27.250656408516683,24.98230946327719,0.0,0.0,0.07441256708446763,0.0,23.907302233298804,14.275260353051241,23.907302233298804,23.91511734316768,23.932657832945445,23.975154796631124,24.074548505705,24.25345909828203,24.569135649356447,25.092857772538693,25.85110133746138,26.694953296282755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,26.466508722244033,24.672714334802535,24.160630387292592,0.0,0.0,2.624025175410385,-0.6045948481634126,4.31080314010092,0.0,18.53309205867476,0.8651668009875285,0.0,2.624025175410385,26.46650872224403,26.69243551091335,24.66130342123834,0.0,0.0,0.0674777387689949,0.0,23.862477943062263,2.624025175410385,23.862477943062263,23.889525892041178,23.90876447413793,23.944711234159307,24.042587559107794,24.222028328107708,24.532311157064978,25.03576510332223,25.75333442044367,26.466508722244033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,26.3164259079987,24.62916853493437,24.130883416036635,0.0,0.0,0.0001708778896390843,-0.30217585506974565,4.357066530550944,0.0,0.0013136916147534355,6.070771526896329e-05,0.0,0.0001708778896390843,26.3164259079987,26.46488439106256,24.565807572778745,0.0,0.0,0.0631205013605759,0.0,23.811199204651228,0.0001708778896390843,23.811199204651228,23.86327797132093,23.88513371809259,23.916244309112507,24.016898900841557,24.202692211010294,24.519616448549268,25.02048140964198,25.711878539722004,26.3164259079987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,26.176556843464873,24.585337099403375,24.105519294421374,0.0,0.0,0.0036060988979666783,-0.25765396655791445,4.335708316846372,0.0,0.029716504428926437,0.0013626435871167979,0.0,0.0036060988979666783,26.176556843464873,26.31491610962679,24.53424905673795,0.0,0.0,0.058781186944837506,0.0,23.762205654702946,0.0036060988979666783,23.762205654702946,23.835323005166565,23.860851581575716,23.888674016484575,23.990255706208814,24.180041482517808,24.5034729314598,25.002786524787837,25.664327072054554,26.176556843464873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,26.043814896957723,24.54059557455902,24.080183158218322,0.0,0.0,0.04879336911026032,-0.25736968498217694,4.3749858843044525,0.0,0.43078274204212635,0.01961105217337,0.0,0.04879336911026032,26.043814896957727,26.175127063182707,24.51521200441617,0.0,0.0,0.054357407691450414,0.0,23.714635185733336,0.04879336911026032,23.714635185733336,23.80549950363732,23.835475353323325,23.86077270320317,23.96283881604337,24.155976164120705,24.48471307771077,24.98123548041161,25.61071356263529,26.043814896957723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.91199685278956,24.492044041865718,24.052199381038893,0.0,0.0,0.4224253543902362,-0.28426496682689273,4.383043819902579,0.0,4.003013967047144,0.18096714870606712,0.0,0.4224253543902362,25.91199685278956,26.042395692943916,24.496877387851836,0.0,0.0,0.049551938517172225,0.0,23.67252802681321,0.4224253543902362,23.67252802681321,23.773171966056463,23.808720104504694,23.83231307727418,23.932873163919332,24.1266553852296,24.45803995786507,24.949007306535965,25.544026756075695,25.91199685278956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,25.755906345870482,24.424617219558627,24.01151903817525,0.0,0.0,2.3198746965082586,-0.41323929362680484,4.372269006532265,0.0,23.86409377251433,1.0707271688699929,0.0,2.3198746965082586,25.755906345870482,25.910319831396006,24.4734668854482,0.0,0.0,0.04285979481416992,0.0,23.657027644295532,2.3198746965082586,23.657027644295532,23.734279546963936,23.777410661477965,23.79980275562909,23.88932276762451,24.070541884328026,24.394094896158244,24.871443322274036,25.42611432551608,25.755906345870482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,25.501952802242506,24.302068902277917,23.932412347862357,0.0,0.0,7.834686147300156,-0.8035820380283298,4.380810962654681,0.0,91.49859438902854,4.061983284507146,0.0,7.834686147300156,25.501952802242506,25.753284872573477,24.424732659401453,0.0,0.0,0.030644297704260075,0.0,23.707493498522513,7.834686147300156,23.707493498522513,23.707493498522513,23.733436014969733,23.753550382981263,23.81400844202327,23.947924088481575,24.223307388030047,24.65826497183188,25.159553126010497,25.501952802242506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,25.051421111498964,24.566094916546305,24.3805212290312,0.0,48.11173581098233,14.955798170103396,4.551982222540036,4.017388107967565,0.0,226.66500186431512,9.880471536124386,0.0,14.955798170103396,25.051421111498964,25.497297952007987,24.45340846971686,0.0,0.0,0.05978284723719861,0.0,24.285768086909865,14.955798170103396,24.285768086909865,24.36988914589511,24.42026917899609,24.466661627865015,24.500259202410653,24.53334424270426,24.566073128701895,24.60561182571827,24.748975637618383,25.051421111498964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.748463953663855,26.13196067216037,25.736187973696595,0.0,201.87964038799413,38.47510498520533,13.771141748651251,3.8172175242034325,0.0,338.3623722590325,15.409815575174942,0.0,38.47510498520532,25.13883550531012,26.748463953663855,25.927071353922774,0.0,0.0,0.21937016511581786,0.0,25.32079166172838,38.47510498520533,25.32079166172838,25.69694592343955,25.862369039895377,26.01368737351637,26.118493097067173,26.221683768514435,26.32415746599287,26.447614031353048,26.596171345649758,26.748463953663855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.00201386389516,28.902564308741958,28.219759102892283,0.0,375.10247070577617,87.52245847744038,25.228626576255706,4.347896904951999,0.0,289.3150187683434,15.409815575238177,0.0,87.52245847744032,26.912954344526188,30.002013863895158,28.558112849871566,0.0,0.0,0.5026022804392167,0.0,27.327972430887485,87.52245847744038,27.327972430887485,28.150055346840997,28.447398830100532,28.71958356246093,28.90580515754635,29.088280040703616,29.268490678407506,29.483713645183663,29.739832572766648,30.00201386389516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,35.34608797469411,33.5738702274866,32.37519739637494,0.0,590.9485023875775,107.3993799723448,42.211797252168274,6.337093398357701,0.0,134.22142022750788,9.88047154288942,0.0,107.3993799723448,30.22381966914464,35.34608797469411,32.910082561167485,0.0,0.0,0.9798143094561526,0.0,31.185463394293738,107.3993799723448,31.185463394293738,32.34396283075014,32.80665061506897,33.24134141289526,33.5412124394778,33.837648976805674,34.132562178824465,34.48966226901961,34.915353903904624,35.34608797469411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,41.957748760259705,39.728542347749666,38.052271283073964,0.0,712.9823332833627,71.74197133958087,57.66888471590788,10.437573064782868,0.0,27.5913204768743,4.061983745779406,0.0,71.74197133958087,35.52741569883356,41.957748760259705,38.72753567466061,0.0,0.0,1.6106170983352184,0.0,37.02947157978997,71.74197133958087,37.02947157978997,38.10644998370269,38.681595671655444,39.23861509914824,39.62409499163318,40.006945459763024,40.38893890006038,40.85405142690797,41.40560639884063,41.957748760259705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,49.303020650857036,46.803678071161194,44.798734046206775,0.0,771.014805020567,27.450764246255325,68.53195697149717,16.18298828520633,0.0,0.5167763613049133,1.070747335130462,0.7138315567536414,25.66768526110318,42.11280209408747,49.303020650857036,45.56601149932868,0.0,0.0,2.3379981508243755,0.18124252263210727,44.04908863958035,27.450764246255325,44.04908863958035,44.909165290175245,45.55693140147406,46.193433890097104,46.63446694559184,47.07297039445494,47.51067414791258,48.04381759799518,48.674072103437226,49.303020650857036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,54.78914760735332,52.69504825838345,50.97880698548498,0.0,639.6042523559339,5.918686687805128,62.77845259441639,22.29234850226237,0.0,0.0,0.18153244175506972,0.18153244175506972,4.439263212154997,49.3162290340937,54.78914760735332,51.64037148218306,0.0,0.0,2.94939136799033,0.7773103938545745,50.453893467223565,5.918686687805128,50.453893467223565,51.0650218669179,51.6176609053123,52.16575756473516,52.54511416500278,52.92070841902093,53.29381057643059,53.7434955737967,54.26814470593291,54.78914760735332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,61.07159993887541,58.81197207433547,55.53885438102791,0.019427190513954713,667.1462977301409,1.1838158384724131,67.83131651113656,28.512449777105523,0.0,0.0,0.02977124963751709,0.02977124963751709,0.7280374351711342,54.91150708071144,61.07159993887541,55.56361984874717,0.0,0.019427190513954713,3.5868414001050115,1.4147604259692554,56.543568629454754,1.1838158384724131,56.543568629454754,57.114253656713686,57.62100476765304,58.088184933668884,58.48856428652203,58.93129462703529,59.42192876706569,59.963560586284544,60.52134459694919,61.07159993887541,0.0,0.0,0.0,0.011149592694518503,0.01705041048355851,0.023890201433971296,0.031809924373586373,0.0,0.0,0.0
6153,14,419.9,26.83,61.89871208180013,60.66124585160309,55.77998871208715,0.13999435604357857,346.2836737637107,5.131652863202692,135.93917029827696,33.005220509123774,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,60.868916214835906,61.89871208180013,55.84392142369083,0.019589682606736044,0.13999435604357857,3.894988200496608,1.7229072263608525,59.39965335278297,5.131652863202692,59.39965335278297,59.61789280760708,59.77096879158656,59.92320158747538,60.323287466722064,60.75681190947709,61.22428410038925,61.56351885155116,61.73645558964394,61.89871208180013,0.0,0.0,0.0,0.11779910305950769,0.13409900412153158,0.15210178304877817,0.17196071184541514,0.0,0.0,0.0
6154,15,222.95,26.07,61.39695195035172,59.231056000257475,55.96351333258249,0.23175666629124528,41.91575358972384,37.888079009961345,103.46176975236331,33.74770187199407,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.3967364995587,61.89769936178911,56.0730983132119,0.14023900509272308,0.23175666629124528,3.8652681732044822,1.693187199068728,57.734818858294965,37.888079009961345,57.734818858294965,57.928707877599784,57.928707877599784,57.928707877599784,57.928707877599784,58.0020522939501,58.647147385559826,61.07037997886491,61.39695195035172,61.39695195035172,0.0,0.0,0.0,0.20553487825787756,0.22149562378282234,0.24084325167568324,0.28654915660595054,0.0,0.0,0.0
6155,16,133.48,24.97,60.83958529167165,56.55240247220608,56.0347181795194,0.2673590897596981,0.3148113614556372,177.08990355379,40.14164126401503,32.52419929126416,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,60.83958529167165,61.39597148741878,56.174957944981344,0.2318661185771341,0.2673590897596981,3.655968881721152,1.4838879075853963,46.4515373974427,177.08990355379,46.4515373974427,55.01053403426037,56.39676134996904,56.39676134996904,56.39676134996904,56.39717084377851,57.13728488744307,59.636741593501064,60.7618422815724,60.83958529167165,0.0,0.0,0.0,0.23957177201668609,0.25459728053844316,0.27284827535847744,0.3374789724906731,0.0,0.0,0.0
6156,17,21.27,23.4,59.5173682731794,50.719958004034936,56.013406548134135,0.2567032740670694,0.0,525.5777463041967,-12.014404898250545,29.564156459096075,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,59.51736827317939,60.83839355346045,56.193251567917336,0.2567032740670694,0.269895155655349,3.1008269789579352,1.141292397327449,30.871605805178234,525.5777463041967,30.871605805178234,40.84920133722574,49.00379330057481,52.83861473552935,54.6056664455074,55.38959106164062,55.925409003161846,57.144041681229666,58.60851507627147,59.5173682731794,0.0,0.0,0.0,0.21143412007658974,0.24467496892563445,0.26960128416902235,0.3455021721269926,0.0,0.0,0.0
6157,18,0.0,21.91,56.105310861527855,42.20107144661553,54.15449975694151,0.1045489997649722,0.0,956.6795350281039,-187.34548336672873,23.959663482876444,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,56.105310861527855,59.51238779262503,56.19098094164664,0.1045489997649722,0.2566373463859324,2.120187780447184,0.592092028181721,24.697741511405216,956.6795350281039,24.697741511405216,27.111120140761773,31.66956875197859,37.82792171443228,43.2124025692798,47.097520605704844,50.07680958956001,52.65783882436345,54.66823773975418,56.105310861527855,0.0,0.0,0.0,0.0,0.0688416461145594,0.15755549410706787,0.2790487179115509,0.0,0.0,0.0
6158,19,0.0,21.41,48.65489045035321,34.20855404670482,37.24531453789184,0.0,0.0,1015.2701577686992,-287.52165179224903,16.528786459890277,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,48.65489045035321,56.096595925481324,56.05755869578834,0.0,0.10423855516010125,1.0883888362185987,0.0609523484171111,24.00657466340764,1015.2701577686992,24.00657466340764,24.254388180795296,25.01246140129704,26.459395916906324,28.831448672700816,32.426057729050996,37.535798803164184,41.79467386531405,45.57359615705995,48.65489045035321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6159,20,0.0,20.99,39.466344335458594,29.05376332971676,27.49441569487991,0.0,0.0,568.6328650167142,-99.05163689548156,10.44195931144784,0.0,45.895791176461145,24.25203123647955,10.105013015199825,547.1725829789297,39.466344335458594,48.569533437127184,52.66613374360392,0.0,0.0,0.5093140118904947,0.0,23.957500242866868,568.6328650167142,23.957500242866868,23.99081727613577,24.13231886574663,24.499110087912285,25.21196891007345,26.448705562611497,28.699465277872932,31.997426689304945,35.77351458041835,39.466344335458594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,34.658092587425145,27.183656363286,25.385735257021683,0.0,0.0,188.15495643975615,-21.420409792172716,7.413106700932242,0.0,116.33649960844801,12.451408008121792,0.0,188.15495643975615,34.658092587425145,39.412216770959965,32.06164372948914,0.0,0.0,0.3137459487498338,0.0,23.938078950763607,188.15495643975615,23.938078950763607,23.948134279775402,24.0071842493061,24.177965888092615,24.551212511446877,25.247591730404867,26.562198872861327,28.704445277689775,31.555271495159097,34.658092587425145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.039797776742056,26.665594553095904,24.88600151079961,0.0,0.0,46.947057024937564,-5.0763982246294,6.37216909862915,0.0,53.2893951535503,4.098916204608886,0.0,46.94705702493756,33.039797776742056,34.63986225682364,27.533536080469897,0.0,0.0,0.260426722626292,0.0,23.907531966329177,46.947057024937564,23.907531966329177,23.922842602077584,23.971357425232412,24.110126715996753,24.423960445407175,25.021631114460483,26.11616729122306,27.915142304884775,30.406225527111822,33.039797776742056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.42967332579147,26.519027295441653,24.762768506816446,0.0,0.0,8.809492416767153,-1.2518262121884198,6.090934884265424,0.0,12.347624817317994,0.8651668009875285,0.0,8.809492416767153,32.42967332579147,33.03308582162808,26.415164085444843,0.0,0.0,0.24552629532529752,0.0,23.865338566227507,8.809492416767153,23.865338566227507,23.899597720593906,23.95134085502174,24.090255565423906,24.406784370148966,25.00755057600505,26.062567522165217,27.771405724361166,30.132136720609367,32.42967332579147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
