hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,31.92958533283635,31.13087031938624,31.891490694334834,0.0,0.0,0.0,-134.87593693850928,6.01750238957723,0.0,0.0,0.0,0.0,0.0,29.999354190452497,31.963353993422253,62.24266443748622,0.0,1.0,0.8245842545696974,0.0,29.92478815659309,0.0,29.92478815659309,29.96411894405755,29.97090955630943,30.104057864339104,31.848209605974105,31.92958533283635,31.92958533283635,31.92958533283635,31.92958533283635,31.92958533283635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
1,6,0.0,25.0,31.8673867620816,31.078681513045744,31.763325742739504,0.0,0.0,0.0,-0.13776593209428994,6.084484818255269,0.0,0.0,0.0,0.0,0.0,31.867017670602046,31.928690294362585,31.93179750409395,0.0,0.0,0.8184997697515105,0.0,29.853784539307533,0.0,29.853784539307533,29.926523056091703,29.951478524338825,30.188821185249175,31.667058418552667,31.865829840103817,31.8673867620816,31.8673867620816,31.8673867620816,31.8673867620816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,7,0.0,25.0,31.80543001083509,31.026851511458567,31.64915050889268,0.0,0.0,0.0,-0.1227282288737749,6.028562658145715,0.0,0.0,0.0,0.0,0.0,31.805065786056897,31.866499757294005,31.868193885723873,0.0,0.0,0.8124712070934343,0.0,29.786498703319,0.0,29.786498703319,29.888379846944968,29.93766377123604,30.245813551337186,31.517072236977846,31.7951987195222,31.80543001083509,31.80543001083509,31.80543001083509,31.80543001083509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
3,8,0.0,25.0,31.743793966266814,30.97540234098122,31.54581724496162,0.0,0.0,0.0,-0.11107407481224905,5.973514226420008,0.0,0.0,0.0,0.0,0.0,31.743435397445356,31.804551008499782,31.797772939453214,0.0,0.0,0.8064976928670806,0.0,29.722561951444817,0.0,29.722561951444817,29.850368797010884,29.926674746042046,30.281945757683282,31.390481128288673,31.720328674477692,31.743793966266814,31.743793966266814,31.743793966266814,31.743793966266814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,9,0.0,25.0,31.682407453808242,30.92434606778682,31.451295015718372,0.0,0.0,0.0,-0.10160299561801625,5.919273974358872,0.0,0.0,0.0,0.0,0.0,31.682054898286573,31.742922924960716,31.72300876580541,0.0,0.0,0.8005784188927911,0.0,29.66168184305126,0.0,29.66168184305126,29.81285749424199,29.91667301214353,30.30231470548755,31.281559372313016,31.64361201962497,31.682407453808242,31.682407453808242,31.682407453808242,31.682407453808242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,31.62124236812564,30.87369099437454,31.364000320235537,0.0,0.0,0.0,-0.09383403918452686,5.865789806394898,0.0,0.0,0.0,0.0,0.0,31.62089589973425,31.68154434130131,31.64632815949116,0.0,0.0,0.794712629086465,0.0,29.603614867167558,0.0,29.603614867167558,29.776018456961772,29.906478528786586,30.31069496633005,31.186079790751947,31.566632054051258,31.62124236812564,31.62124236812564,31.62124236812564,31.62124236812564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,31.560298202934064,30.82344258984186,31.282688161568366,0.0,0.0,0.0,-0.08740334381546604,5.813020716332433,0.0,0.0,0.0,0.0,0.0,31.559957715329695,31.620387155817966,31.569338586271808,0.0,0.0,0.7888996083701987,0.0,29.5481494173937,0.0,29.5481494173937,29.73990622571268,29.895363384015006,30.309894811244995,31.100909372616528,31.490407050364915,31.560298202934064,31.560298202934064,31.560298202934064,31.560298202934064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,31.49959135687626,30.77360418427416,31.206371377435516,0.0,0.0,0.0,-0.08203376016322461,5.760933287242596,0.0,0.0,0.0,0.0,0.0,31.49925663485975,31.55945086229114,31.493075137363316,0.0,0.0,0.7831386750830256,0.0,29.495095435778147,0.0,29.495095435778147,29.704507516532647,29.8829073241675,30.302014406051107,31.02371577827018,31.415563845015726,31.49959135687626,31.49959135687626,31.49959135687626,31.49959135687626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,31.439147823658697,30.724177488761413,31.134260625899216,0.0,0.0,0.0,-0.07751264893995218,5.709499358287472,0.0,0.0,0.0,0.0,0.0,31.438818591816496,31.498751857245484,31.418176247178714,0.0,0.0,0.7774291757248064,0.0,29.444278299001702,0.0,29.444278299001702,29.66977324705976,29.86889689595772,30.28863337678819,30.952754059779643,31.34246095386208,31.439147823658697,31.439147823658697,31.439147823658697,31.439147823658697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,31.37899827028906,30.6751629861702,31.065719509280115,0.0,0.0,0.0,-0.07367560866118793,5.658694479440484,0.0,0.0,0.0,0.0,0.0,31.378674225644875,31.438316131030092,31.345008333321424,0.0,0.0,0.7717704812454333,0.0,29.395535342525807,0.0,29.395535342525807,29.635638477213682,29.853255322403946,30.270947330417346,30.886711456320533,31.271275546545986,31.37899827028906,31.37899827028906,31.37899827028906,31.37899827028906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,31.319174791680688,30.62656022584662,31.000230828254594,0.0,0.0,0.0,-0.070394511688274,5.608496894223739,0.0,0.0,0.0,0.0,0.0,31.318855625133374,31.378174346691623,31.2737538616873,0.0,0.0,0.7661619843512761,0.0,29.34871397550097,0.0,29.34871397550097,29.602034384989516,29.83599399889038,30.24986744046139,30.824594268811158,31.202064585760095,31.319174791680688,31.319174791680688,31.319174791680688,31.319174791680688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,31.259708834197,30.57836804669345,30.937371048688437,0.0,0.0,0.0,-0.06756867626740927,5.558886873235247,0.0,0.0,0.0,0.0,0.0,31.259394244148492,31.318358594997974,31.204473264716825,0.0,0.0,0.7606030974781067,0.0,29.303670713908325,0.0,29.303670713908325,29.568895069745782,29.8171791660689,30.226093270390272,30.765645251643516,31.134807536505765,31.259708834197,31.259708834197,31.259708834197,31.259708834197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
