hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,42.74353366029893,40.818068295323776,56.93957852956868,0.7197892647843424,0.0,0.0,-809.6564614817962,11.166357932543507,0.0,0.0,0.0,0.0,0.0,29.99884014074733,42.719380741733396,68.7510549686633,0.7197892647843424,1.0,3.3126501530306154,1.676528480500458,30.53297894353704,0.0,30.53297894353704,42.722264147189,42.74353366029893,42.74353366029893,42.74353366029893,42.74353366029893,42.74353366029893,42.74353366029893,42.74353366029893,42.74353366029893,0.0,0.7169485120373669,0.7170338654883643,0.7170339725937569,0.7170535577810089,0.7286765841214952,0.7170535529581483,0.7170318749264787,0.7158079789397579,0.0
1,6,0.0,25.0,48.8931457529946,46.113635269016434,56.541578312541965,0.5207891562709753,0.0,0.0,-409.3354426682994,18.465491976305888,0.0,0.0,0.0,0.0,0.0,42.74277074460273,48.880079537708106,56.95589131672292,0.5207891562709753,0.7190499853243685,3.294184661054307,1.5041604651840659,31.689706504616055,0.0,31.689706504616055,48.10680488238167,48.8931457529946,48.8931457529946,48.8931457529946,48.8931457529946,48.8931457529946,48.8931457529946,48.8931457529946,48.8931457529946,0.0,0.5114685652239037,0.5181914314603089,0.5181943257965431,0.5182145016684315,0.5325314165404279,0.5182144969696961,0.5181921772768115,0.5167055519084794,0.0
2,7,0.0,25.0,51.66557269544608,48.56617527594083,56.34404429233927,0.4220221461696315,0.0,0.0,-203.15987816731436,22.135977168885592,0.0,0.0,0.0,0.0,0.0,48.89211737957054,51.65894632578951,56.56427356369262,0.4220221461696315,0.5203859034850973,3.2720486838854934,1.4667869228323602,33.00015167084664,0.0,33.00015167084664,49.863837934621564,51.66557269544608,51.66557269544608,51.66557269544608,51.66557269544608,51.66557269544608,51.66557269544608,51.66557269544608,51.66557269544608,0.0,0.39605792601825657,0.4221323862370122,0.4221440490184125,0.4221641466845109,0.4348652146853074,0.4221641421127969,0.42214191902673925,0.4208293824653266,0.0
3,8,0.0,25.0,53.17360321142365,49.98752423545118,56.21872671550018,0.3593633577500892,0.0,0.0,-128.88667793389607,23.975796723354684,0.0,0.0,0.0,0.0,0.0,51.664424570193866,53.16926053899504,56.369329762616786,0.3593633577500892,0.4218115496366315,3.248072887162213,1.4278534137049659,34.28652923068438,0.0,34.28652923068438,50.787105193731215,53.171583727534006,53.17360321142365,53.17360321142365,53.17360321142365,53.17360321142365,53.17360321142365,53.17360321142365,53.17360321142365,0.0,0.30540681737430225,0.36320256918363125,0.36322905832839203,0.36324885599876955,0.37629393007718115,0.3632488515568095,0.36322696970644575,0.36188295674342585,0.0
4,9,0.0,25.0,54.03964077464542,50.874003365838256,56.13069033569082,0.31534516784540967,0.0,0.0,-90.54369560245208,25.111975882023263,0.0,0.0,0.0,0.0,0.0,53.172390013715486,54.036587788355064,56.252325468966546,0.31534516784540967,0.3592199281450944,3.2229609112802753,1.3885481563482274,35.50716500013692,0.0,35.50716500013692,51.327112708755685,53.96213519381549,54.03964077464542,54.03964077464542,54.03964077464542,54.03964077464542,54.03964077464542,54.03964077464542,54.03964077464542,0.0,0.2284028861157351,0.3232218748600962,0.32378259787212454,0.3238022142240201,0.33692139175147945,0.3238022100042752,0.32378077873941263,0.32243182599426007,0.0
5,10,0.0,25.0,54.53562230199607,51.44812881439324,56.06435974408546,0.2821798720427274,0.0,0.0,-68.21971676314043,25.84306722172716,0.0,0.0,0.0,0.0,0.0,54.038390206035885,54.53332612069273,56.173660777961395,0.2821798720427274,0.31524066824927505,3.197117844058633,1.3494695736751563,36.64543197637064,0.0,36.64543197637064,51.66047037765394,54.35957989766569,54.53562230199607,54.53562230199607,54.53562230199607,54.53562230199607,54.53562230199607,54.53562230199607,54.53562230199607,0.0,0.16027190577758507,0.29318287518334984,0.2956955332914242,0.2957155130828645,0.30875514370716167,0.29571550933472096,0.2956945847881015,0.29435576360755844,0.0
6,11,0.0,25.0,54.8149228926998,51.83702593255935,56.010844423985795,0.25542221199290116,0.0,0.0,-55.03946054646411,26.334659312426457,0.0,0.0,0.0,0.0,0.0,54.534350330169396,54.81306960569382,56.117375274958455,0.25542221199290116,0.28209819118198154,3.170783184746294,1.3109104050238494,37.69675146084947,0.0,37.69675146084947,51.880795685890334,54.561560061247036,54.8149228926998,54.8149228926998,54.8149228926998,54.8149228926998,54.8149228926998,54.8149228926998,54.8149228926998,0.0,0.09837484146615831,0.26847256154517274,0.2742413942739978,0.2742622626248105,0.2871363498224914,0.27426225957655453,0.2742418670919557,0.27292157772482256,0.0
7,12,0.0,25.0,54.96768279887793,52.113724987768045,55.96504366754841,0.23252183377419894,0.0,0.0,-47.105182632572195,26.681808402240968,0.0,0.0,0.0,0.0,0.0,54.813638867298735,54.9660883105035,56.074165130167216,0.23252183377419894,0.2553541332513681,3.144101376344134,1.2729985316706878,38.662547777705875,0.0,38.662547777705875,52.03751673824856,54.66340011469892,54.96768279887793,54.96768279887793,54.96768279887793,54.96768279887793,54.96768279887793,54.96768279887793,54.96768279887793,0.0,0.04121186831744078,0.2467562081347316,0.25665665500485046,0.2566787729846281,0.26934076270197865,0.25667877078819085,0.25665891793436996,0.25536167252560743,0.0
8,13,0.0,25.0,55.04667947520062,52.31383603767161,55.79244568492641,0.2134647672521338,0.0,0.0,-41.70936688057092,26.939013376051815,0.0,0.0,0.0,0.0,0.0,54.96639218005079,55.045236201887164,56.03858998181125,0.2134647672521338,0.23246204996638786,3.1171623629681653,1.2357809137733335,39.54651758843173,0.0,39.54651758843173,52.082742395277236,54.7115872171255,55.04667947520062,55.04667947520062,55.04667947520062,55.04667947520062,55.04667947520062,55.04667947520062,55.04667947520062,0.0,0.0,0.226814392228441,0.24132896088350994,0.2413525336403266,0.2537787756512557,0.2413525323778993,0.24133321657261247,0.24006127062469976,0.0
9,14,0.0,25.0,55.08234904179977,52.37951710849217,55.48790967683149,0.20046313862566434,0.0,0.0,-31.941796206967354,27.09382486789628,0.0,0.0,0.0,0.0,0.0,55.045385445783005,55.080996861939134,56.00747537748463,0.20046313862566434,0.21342746813525307,3.0900685381003505,1.1997789671362549,40.312624572888325,0.0,40.312624572888325,51.2278333064359,54.67363200597343,55.08234904179977,55.08234904179977,55.08234904179977,55.08234904179977,55.08234904179977,55.08234904179977,55.08234904179977,0.0,0.0,0.20765020900747536,0.2273171233368491,0.22734238464905138,0.23952249078963728,0.22734238441255822,0.2273235973620847,0.22607790081906912,0.0
10,15,0.0,25.0,55.091646447183216,52.39579570091962,55.32296065419854,0.1879481080652419,0.0,0.0,-28.35408428501579,27.152548613659505,0.0,0.0,0.0,0.0,0.0,55.08105347132688,55.09035050677461,55.978968268931844,0.1879481080652419,0.20042792071362736,3.062915989486788,1.165427815075465,40.9317113480917,0.0,40.9317113480917,50.35600682535447,54.554234038124115,55.091646447183216,55.091646447183216,55.091646447183216,55.091646447183216,55.091646447183216,55.091646447183216,55.091646447183216,0.0,0.0,0.18777285718228998,0.214059850387814,0.21408742770476727,0.22601880262226398,0.21408742875044287,0.21406915896269774,0.2128498956965589,0.0
11,16,0.0,25.0,55.085045963479274,52.39742063640283,55.199067100610506,0.17557551456492843,0.0,0.0,-27.300239452979575,27.180301690904333,0.0,0.0,0.0,0.0,0.0,55.08378377949262,55.09035047358883,55.951963981868865,0.17557551456492843,0.1879136469488623,3.0357356877959685,1.1324640689322698,41.429093097460004,0.0,41.429093097460004,49.67622519177102,54.41404939755602,55.085045963479274,55.085045963479274,55.085045963479274,55.085045963479274,55.085045963479274,55.085045963479274,55.085045963479274,0.0,0.0,0.16645996735682073,0.20121680590098584,0.20124748889051297,0.21293215164862703,0.2012474915421817,0.20122972578219653,0.20003662706318012,0.0
