hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,33.31312776091633,31.861981860488363,56.88058539188708,0.6902926959435463,0.0,0.0,-204.0736131992229,6.044821837423571,0.0,0.0,0.0,0.0,0.0,29.998709053495226,33.30480184777697,68.84972079035313,0.6902926959435463,1.0,1.3102776520358992,0.37927046016954147,29.92478347358246,0.0,29.92478347358246,29.964098708374696,29.970452919824083,30.120232398855045,33.31312776091633,33.31312776091633,33.31312776091633,33.31312776091633,33.31312776091633,33.31312776091633,0.0,0.0,0.0,0.0,0.6907959709293059,0.6892861459720273,0.0,0.0,0.0,0.0
1,6,0.0,25.0,35.721735112961206,33.23838237831648,56.242888934073214,0.37144446703661393,0.0,0.0,-154.0716691514407,7.686284438995623,0.0,0.0,0.0,0.0,0.0,33.31276972323678,35.715811908407574,56.87952795428343,0.37144446703661393,0.6892600971978005,1.3025913675969927,0.22519879101810084,29.8537726323811,0.0,29.8537726323811,29.926729057339706,29.960310116558098,30.432078573381272,35.721735112961206,35.721735112961206,35.721735112961206,35.721735112961206,35.721735112961206,35.721735112961206,0.0,0.0,0.0,0.0,0.37200307613168987,0.3703272488464621,0.0,0.0,0.0,0.0
2,7,0.0,25.0,37.54130836966869,34.29862510104213,55.73939416659147,0.119697083295739,0.0,0.0,-121.64765584690214,8.886844698970672,0.0,0.0,0.0,0.0,0.0,35.72127333909328,37.53609828423803,56.242522365801754,0.119697083295739,0.3707022499127608,1.2937045228981152,0.10355113517119852,29.786551584117092,0.0,29.786551584117092,29.890339201677925,29.97792978150688,30.85112645388291,37.54130836966869,37.54130836966869,37.54130836966869,37.54130836966869,37.54130836966869,37.54130836966869,0.0,0.0,0.0,0.0,0.12036072206367004,0.11836980575987695,0.0,0.0,0.0,0.0
3,8,0.0,25.0,38.87165867916752,35.0946831168521,47.07134975699147,0.0,0.0,0.0,-94.53347929075323,9.8697078169879,0.0,0.0,0.0,0.0,0.0,37.540768228692095,38.85777885972199,55.73940551451165,0.0,0.11903885724749186,1.283834815081176,0.009017655880445192,29.722947486766422,0.0,29.722947486766422,29.857341080476488,30.025514894852144,31.33462650202164,38.87165867916752,38.87165867916752,38.87165867916752,38.87165867916752,38.87165867916752,38.87165867916752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,9,0.0,25.0,39.060547588396496,35.250021586248614,40.9073579359505,0.0,0.0,0.0,-26.835041694146383,10.314209778771827,0.0,0.0,0.0,0.0,0.0,38.86807716530796,39.062826586596074,46.92547709826059,0.0,0.0,1.2735206053023993,0.0,29.662982274024607,0.0,29.662982274024607,29.829761940377146,30.1005663451112,31.79580507509607,39.060547588396496,39.060547588396496,39.060547588396496,39.060547588396496,39.060547588396496,39.060547588396496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,38.96698753236485,35.21812353925773,39.315230977707216,0.0,0.0,0.0,-6.931351394885156,10.3238289621624,0.0,0.0,0.0,0.0,0.0,38.96533844399071,39.05691730544137,40.87663715318381,0.0,0.0,1.2631967763402232,0.0,29.606787720998238,0.0,29.606787720998238,29.808793056301102,30.19421050261972,32.170597922991576,38.4994409851628,38.96698753236485,38.96698753236485,38.96698753236485,38.96698753236485,38.96698753236485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,38.84228310000759,35.15274308437189,38.561648145910915,0.0,0.0,0.0,-3.280735487386081,10.234193377848731,0.0,0.0,0.0,0.0,0.0,38.84080598610834,38.96338140561517,39.42940828382323,0.0,0.0,1.2529625829623632,0.0,29.554554355958192,0.0,29.554554355958192,29.794689689419272,30.296108710174575,32.43952699897848,37.818087168331296,38.81324851747489,38.84228310000759,38.84228310000759,38.84228310000759,38.84228310000759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,38.71607814855317,35.07938739890696,38.0262586467286,0.0,0.0,0.0,-2.330827157187775,10.132480889901094,0.0,0.0,0.0,0.0,0.0,38.71464747569735,38.83870917060803,39.00338652168278,0.0,0.0,1.2428301020724517,0.0,29.50644099583608,0.0,29.50644099583608,29.7869408786756,30.398031271257686,32.62484612446712,37.259726318499446,38.59403910839891,38.71607814855317,38.71607814855317,38.71607814855317,38.71607814855317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,38.58879560731786,35.00284218585282,37.59188084071013,0.0,0.0,0.0,-1.8910710581619425,10.031943075922669,0.0,0.0,0.0,0.0,0.0,38.58741819795346,38.71253680392145,38.75079150246944,0.0,0.0,1.2327981589965193,0.0,29.462530416884555,0.0,29.462530416884555,29.784619609474525,30.494883066522156,32.74902686175233,36.80823037470531,38.35478168819379,38.58879560731786,38.58879560731786,38.58879560731786,38.58879560731786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,38.4602530024351,34.92446488330724,37.22476712131513,0.0,0.0,0.0,-1.5982357297797305,9.933957372748202,0.0,0.0,0.0,0.0,0.0,38.45892976178579,38.58528712567607,38.51247157253096,0.0,0.0,1.2228642016237612,0.0,29.42281513225786,0.0,29.42281513225786,29.7866528403414,30.58381824350237,32.82864599237014,36.437174502953894,38.112086674144955,38.4602530024351,38.4602530024351,38.4602530024351,38.4602530024351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,38.33050742733553,34.844922915941545,36.90805965482978,0.0,0.0,0.0,-1.378791262988192,9.83837940087853,0.0,0.0,0.0,0.0,0.0,38.32923463762322,38.45677770911817,38.27113867429607,0.0,0.0,1.2130258222228727,0.0,29.38720144538663,0.0,29.38720144538663,29.791979603283117,30.663458053273377,32.875625904625245,36.12627980787875,37.87328462043893,38.33049017492174,38.33050742733553,38.33050742733553,38.33050742733553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,38.20092804318329,34.76465447737506,36.63055488405064,0.0,0.0,0.0,-1.2081216702402344,9.744972759455234,0.0,0.0,0.0,0.0,0.0,38.19966987140547,38.32706563293747,38.03038494103225,0.0,0.0,1.2032808494634086,0.0,29.355522501961293,0.0,29.355522501961293,29.79963363086153,30.733351932677074,32.898551338021356,35.86080248774246,37.64202899575421,38.19614728059554,38.20092804318329,38.20092804318329,38.20092804318329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
