hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,31.76276565871575,30.831314047843744,56.853530197086016,0.6767650985430091,0.0,0.0,-98.2848191098569,5.471453454504792,0.0,0.0,0.0,0.0,0.0,29.99870905349575,31.758102414863465,68.84016652718623,0.6767650985430091,1.0,0.9828237158344992,0.17394241512890002,29.924781244864384,0.0,29.924781244864384,29.963984403746117,29.96567149687653,29.968206075088414,30.047654888713502,31.76276565871575,31.76276565871575,31.76276565871575,31.76276565871575,31.76276565871575,0.0,0.0,0.0,0.0,0.0,0.6767650985430091,0.0,0.0,0.0,0.0
1,6,0.0,25.0,33.09786268416316,31.470070423372633,56.16577957961037,0.33288978980518774,0.0,0.0,-77.5437059510163,6.228744775486559,0.0,0.0,0.0,0.0,0.0,31.762474393503247,33.094355454881054,56.8513299311142,0.33288978980518774,0.6756649655571014,0.9765949710590183,0.09639870917788386,29.853726349514336,0.0,29.853726349514336,29.925468852285547,29.93190158770334,29.94710103871163,30.201522978010665,33.09786268416316,33.09786268416316,33.09786268416316,33.09786268416316,33.09786268416316,0.0,0.0,0.0,0.0,0.0,0.33288978980518774,0.0,0.0,0.0,0.0
2,7,0.0,25.0,34.175280998965974,31.99399466713257,55.586587417371625,0.04329370868580929,0.0,0.0,-65.30376793062771,6.80942089304389,0.0,0.0,0.0,0.0,0.0,33.09751391772432,34.17205197661582,56.16410998097015,0.04329370868580929,0.3320549904850776,0.9697855501659819,0.031094941247255984,29.786273511103992,0.0,29.786273511103992,29.885229509036453,29.899496616909012,29.94159504731444,30.4197269875896,34.175280998965974,34.175280998965974,34.175280998965974,34.175280998965974,34.175280998965974,0.0,0.0,0.0,0.0,0.0,0.04329370868580929,0.0,0.0,0.0,0.0
3,8,0.0,25.0,34.753827060105074,32.28491415111656,40.74283773510423,0.0,0.0,0.0,-39.74396730437285,7.26380350428375,0.0,0.0,0.0,0.0,0.0,34.17488582925216,34.74849980218657,55.585037686010516,0.0,0.0425188430052585,0.9625217466616894,0.0,29.72198273411909,0.0,29.72198273411909,29.843949950640507,29.869441921552863,29.95340964973638,30.674560141125244,34.753827060105074,34.753827060105074,34.753827060105074,34.753827060105074,34.753827060105074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
4,9,0.0,25.0,34.762494385563095,32.302165805999834,36.16148321834261,0.0,0.0,0.0,-9.307668377853354,7.381580208158352,0.0,0.0,0.0,0.0,0.0,34.75130872631334,34.78541954559778,40.599068071214866,0.0,0.0,0.9551401664535174,0.0,29.660481496027263,0.0,29.660481496027263,29.802254330320913,29.842582269209213,29.98017281122741,30.90361437722285,34.762494385563095,34.762494385563095,34.762494385563095,34.762494385563095,34.762494385563095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,10,0.0,25.0,34.67316964915012,32.25800997565892,34.97108728970411,0.0,0.0,0.0,-2.4184573583155227,7.348304553693027,0.0,0.0,0.0,0.0,0.0,34.672194209901605,34.759973813960535,36.12770265963722,0.0,0.0,0.947791861899816,0.0,29.601488427161208,0.0,29.601488427161208,29.760684803163606,29.81934146656991,30.01669393041967,31.086832511894777,34.49225138316723,34.67316964915012,34.67316964915012,34.67316964915012,34.67316964915012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,34.57997859743785,32.202590023268215,34.43181301485384,0.0,0.0,0.0,-1.0956118101425352,7.283059645500392,0.0,0.0,0.0,0.0,0.0,34.57906495898832,34.67067214023809,34.959390334616366,0.0,0.0,0.9405088022543072,0.0,29.54479357391499,0.0,29.54479357391499,29.71969057269127,29.79970560251587,30.05771776547863,31.217212254072017,34.14126073146724,34.57773306365307,34.57997859743785,34.57997859743785,34.57997859743785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,34.48661543817608,32.144753994276584,34.059370347243416,0.0,0.0,0.0,-0.7566698510664922,7.213864362297478,0.0,0.0,0.0,0.0,0.0,34.48571884712091,34.577505149451,34.424670210406305,0.0,0.0,0.9332949378919994,0.0,29.490239070517163,0.0,29.490239070517163,29.679618112108074,29.783318555587368,30.099009184210423,31.30424064417333,33.838912937800686,34.46711816516131,34.48661543817608,34.48661543817608,34.48661543817608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,34.39350125371032,32.086088720499646,33.76614742545601,0.0,0.0,0.0,-0.5957237552337238,7.145500606045008,0.0,0.0,0.0,0.0,0.0,34.39262685308989,34.48416609550878,34.05394094727047,0.0,0.0,0.9261494372859427,0.0,29.437705775399472,0.0,29.437705775399472,29.640710945563978,29.769638048440534,30.137847096353948,31.358946726448572,33.58789278309699,34.345792484507065,34.39350125371032,34.39350125371032,34.39350125371032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,34.300409108415835,32.02706690432126,33.5255527044946,0.0,0.0,0.0,-0.48880213656852434,7.0783857251160445,0.0,0.0,0.0,0.0,0.0,34.29955945653078,34.391075952049356,33.761754742871275,0.0,0.0,0.9190710515608176,0.0,29.387101631490673,0.0,29.387101631490673,29.60311987193028,29.758062728813048,30.172664663870783,31.389860661440935,33.377392962492586,34.21905775460304,34.300409108415835,34.300409108415835,34.300409108415835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,34.207242753674294,31.967935186151657,33.32346852244576,0.0,0.0,0.0,-0.4105625408465461,7.012416310225769,0.0,0.0,0.0,0.0,0.0,34.2064186687094,34.29800784205583,33.52190027612239,0.0,0.0,0.9120586352505811,0.0,29.338352218997464,0.0,29.338352218997464,29.566918488416587,29.748008793797176,30.202668812376707,31.40322614815691,33.19773537118522,34.09052832495336,34.207242753674294,34.207242753674294,34.207242753674294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,34.11399118881738,31.90885850565187,33.150330129101576,0.0,0.0,0.0,-0.35175508527577304,6.9474640873595375,0.0,0.0,0.0,0.0,0.0,34.113192367721965,34.20486554177062,33.32036793677205,0.0,0.0,0.90511117116321,0.0,29.291393535877084,0.0,29.291393535877084,29.532119932524743,29.738950117205746,30.227564212802985,31.403580166769785,33.04157841048026,33.96257376894529,34.11399118881738,34.11399118881738,34.11399118881738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
