hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,37.322429022156335,34.60427217941001,56.95101724833215,0.7255086241660752,0.0,0.0,-436.46589526726126,7.707963333465066,0.0,0.0,0.0,0.0,0.0,29.998709054066993,37.30596128142758,68.84982611185295,0.7255086241660752,1.0,2.1286827720005004,0.924670275926519,29.92501672166764,0.0,29.92501672166764,29.974117500379045,30.299629589046553,37.322429022156335,37.322429022156335,37.322429022156335,37.322429022156335,37.322429022156335,37.322429022156335,37.322429022156335,0.0,0.0,0.0,0.725685266462844,0.7257286467591517,0.7257255519148333,0.7242814388888684,0.0,0.0,0.0
1,6,0.0,25.0,41.99756047301538,37.60783937623252,56.43436781121887,0.46718390560943723,0.0,0.0,-291.26045846617365,11.56299281840007,0.0,0.0,0.0,0.0,0.0,37.321898308083526,41.98777080644992,56.9497384091982,0.46718390560943723,0.7246489121934439,2.1171197791822127,0.6334098174603457,29.856537330847594,0.0,29.856537330847594,29.98749035149421,30.993307188201463,41.99756047301538,41.99756047301538,41.99756047301538,41.99756047301538,41.99756047301538,41.99756047301538,41.99756047301538,0.0,0.0,0.0,0.46733741682668595,0.4674555535438283,0.46745232860984764,0.46579674130533694,0.0,0.0,0.0
2,7,0.0,25.0,44.80684516714508,39.47366259437057,56.10132265387874,0.3006613269393661,0.0,0.0,-187.75378089797616,14.005037732889054,0.0,0.0,0.0,0.0,0.0,41.99682840594221,44.799315335618665,56.43386738688643,0.3006613269393661,0.4666618831551326,2.1031147414494575,0.44565603656236996,29.79790915903407,0.0,29.79790915903407,30.055736399863868,31.85577517724359,44.80684516714508,44.80684516714508,44.80684516714508,44.80684516714508,44.80684516714508,44.80684516714508,44.80684516714508,0.0,0.0,0.0,0.30078784739889525,0.30098779319992314,0.3009845540721249,0.29910889923367645,0.0,0.0,0.0
3,8,0.0,25.0,46.87798751953058,40.89321840294345,55.83903116297468,0.1695155814873385,0.0,0.0,-147.8664920634396,15.674955804999886,0.0,0.0,0.0,0.0,0.0,44.80599210713131,46.87212224358948,56.10115900590925,0.1695155814873385,0.3002528940322047,2.087439785644505,0.4071605841874731,29.752678956414933,0.0,29.752678956414933,30.178668759233904,32.77322988484311,46.87798751953058,46.87798751953058,46.87798751953058,46.87798751953058,46.87798751953058,46.87798751953058,46.87798751953058,0.0,0.0,0.0,0.16959999352595734,0.1698903092525282,0.16988709334924615,0.16785427815590617,0.0,0.0,0.0
4,9,0.0,25.0,48.40514210995525,41.98083262483973,55.629338276219116,0.06466913810956022,0.0,0.0,-118.21409634116762,16.933545072378394,0.0,0.0,0.0,0.0,0.0,46.87704525759145,48.40050422837125,55.839132706566716,0.06466913810956022,0.16919149966970787,2.07050624057211,0.3778855694870766,29.723771229317094,0.0,29.723771229317094,30.35053812091856,33.69164643135539,48.40514210995525,48.40514210995525,48.40514210995525,48.40514210995525,48.40514210995525,48.40514210995525,48.40514210995525,0.0,0.0,0.0,0.0647021258970527,0.0650865190640991,0.0650833522979254,0.06293997224876716,0.0,0.0,0.0
5,10,0.0,25.0,49.469030675660775,42.78104284903896,53.581702768000554,0.0,0.0,0.0,-92.40074557840744,17.883760597736956,0.0,0.0,0.0,0.0,0.0,48.4041340750722,49.46645918870502,55.62965067052467,0.0,0.06440784286849305,2.0526224799743717,0.3473476544739867,29.71326247740665,0.0,29.71326247740665,30.56341373678212,34.5775489390044,49.449802677681305,49.469030675660775,49.469030675660775,49.469030675660775,49.469030675660775,49.469030675660775,49.469030675660775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6,11,0.0,25.0,49.60633530657733,42.933208755627646,50.382960829464345,0.0,0.0,0.0,-32.49347881865302,18.323521683705387,0.0,0.0,0.0,0.0,0.0,49.4679768202148,49.61758320196395,53.600158155429384,0.0,0.0,2.0342989582906528,0.31721741477417714,29.722448289985937,0.0,29.722448289985937,30.806950315847935,35.340215578843406,48.463120492702345,49.60633530657733,49.60633530657733,49.60633530657733,49.60633530657733,49.60633530657733,49.60633530657733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7,12,0.0,25.0,49.426331778039476,42.85748031873739,49.28031780455209,0.0,0.0,0.0,-11.200874738559689,18.25284011428519,0.0,0.0,0.0,0.0,0.0,49.42359319959853,49.59998221406888,50.52074934372754,0.0,0.0,2.0160461181763587,0.28916875836438116,29.751093544440618,0.0,29.751093544440618,31.063450950746933,35.897519251453616,47.12013225453952,49.3193748131307,49.426331778039476,49.426331778039476,49.426331778039476,49.426331778039476,49.426331778039476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8,13,0.0,25.0,49.20247143258244,42.73894491478673,48.58720995281569,0.0,0.0,0.0,-7.040732179147007,18.078957696320135,0.0,0.0,0.0,0.0,0.0,49.2000023797888,49.42002516050939,49.736429429782646,0.0,0.0,1.9979671604800266,0.263039065178987,29.797705915294927,0.0,29.797705915294927,31.317692594002647,36.28903618241343,46.00301527365494,48.80094059290732,49.182807772776265,49.20247143258244,49.20247143258244,49.20247143258244,49.20247143258244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,14,0.0,25.0,48.975152484216345,42.61037877485482,48.00432142635413,0.0,0.0,0.0,-5.921101593110037,17.893406905630084,0.0,0.0,0.0,0.0,0.0,48.97275437376629,49.19622261339703,49.385485409026174,0.0,0.0,1.9800737535743775,0.23846879904570276,29.859961033100472,0.0,29.859961033100472,31.560297491899416,36.55839244046858,45.09263477215688,48.250123106840874,48.88249750611619,48.975152484216345,48.975152484216345,48.975152484216345,48.975152484216345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10,15,0.0,25.0,48.74747309183192,42.477660708678656,47.477414345088775,0.0,0.0,0.0,-5.352430553472477,17.711370548015203,0.0,0.0,0.0,0.0,0.0,48.745136711010694,48.96896235635066,49.13279877280232,0.0,0.0,1.9623623830263444,0.21884472716728626,29.935188738345012,0.0,29.935188738345012,31.786154659311524,36.73828114550485,44.34018655281831,47.70323157563541,48.56262255506292,48.74747309183192,48.74747309183192,48.74747309183192,48.74747309183192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,16,0.0,25.0,48.51962988733795,42.34227115817912,46.99241115264511,0.0,0.0,0.0,-4.926762228233741,17.534475546561108,0.0,0.0,0.0,0.0,0.0,48.51735537703768,48.74134174834887,48.899277362435384,0.0,0.0,1.9448279074797648,0.20184879805003084,30.020685339256055,0.0,30.020685339256055,31.99292854891457,36.85239418516623,43.7067566080666,47.17257926618225,48.23232025848372,48.51962988733795,48.51962988733795,48.51962988733795,48.51962988733795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
