hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,45.326922417542654,31.123737013078383,30.868287494976332,0.0,0.0,0.0015244871998984699,-8.122818760792,14.662565119714538,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0014845695043925174,45.326922417542654,45.80218691245765,47.478462683925265,0.0,0.0,0.669404206353872,0.006726777351917006,23.70604161816346,0.0015244871998984699,23.70604161816346,23.865735358410944,24.160821579487482,24.73188613120107,25.657660851426176,27.920959103867983,31.732067908761536,37.6601756938666,44.7333508569484,45.326922417542654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,44.82127329776605,30.970449629911574,30.695749756624494,0.0,0.0,0.03343863139117144,-4.221802051520633,14.91322916099665,0.0,5.076081687994083e-05,0.0013626435871167979,0.0008800406500129325,0.0332718425100132,44.82127329776605,45.32176794169835,45.82379210393584,0.0,0.0,0.654457538561489,0.0,23.613247361920347,0.03343863139117144,23.613247361920347,23.810949595701654,24.122283002320174,24.705681814654085,25.70746905990952,28.004909433376838,31.836085414401392,37.56946854656927,43.88856877595008,44.82127329776605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,44.28979240881368,30.800570651813047,30.544378667739625,0.0,0.0,0.4694052333051567,-3.7038782338262837,15.1201820175433,0.0,0.010170877847230187,0.01961105217337,0.0,0.4694052333051567,44.28979240881368,44.81581952685129,44.73165006528716,0.0,0.0,0.6388679513106394,0.0,23.51960824187807,0.4694052333051567,23.51960824187807,23.750372473694643,24.078409424888616,24.678173850886356,25.748191373395294,28.06194514436392,31.87729699009116,37.38143300757684,43.09461474237862,44.28979240881368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,43.71410920220121,30.584855091878786,30.360607227702793,0.0,0.0,4.215126415789558,-4.496677944023441,15.374251075414517,0.0,0.21031290564781982,0.18096714870606712,0.0,4.215126415789558,43.71410920220121,44.28390894443806,43.8156317816874,0.0,0.0,0.619278573819438,0.0,23.430400940626168,4.215126415789558,23.430400940626168,23.67909677026772,24.021405853070938,24.634673607062467,25.76132116235093,28.04343760578944,31.783178467151167,37.01599182348796,42.245157586035646,43.71410920220121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,42.92657583942995,30.155052402294768,29.97675582787961,0.0,0.0,24.099107995582763,-9.392406801739162,15.364763564843207,0.0,2.084860473439848,1.0707271688699929,0.0,24.099107995582763,42.92657583942995,43.70658914325729,42.92630262930196,0.0,0.0,0.5798147022590248,0.0,23.38610043753497,24.099107995582763,23.38610043753497,23.580144897599734,23.912450556404604,24.50651636308885,25.65385236880752,27.707494819788295,31.15322412436128,35.94255200824099,40.79966310594292,42.92657583942995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,41.025992376357756,29.079929789900206,28.96223500696948,0.0,0.0,85.24951033258759,-24.824169621921257,14.796412278303352,0.0,14.083770203741132,4.061983284507146,0.0,85.24951033258758,41.025992376357756,42.91106407696051,41.70275679615517,0.0,0.0,0.47976877964815035,0.0,23.480941637493558,85.24951033258759,23.480941637493558,23.485306715778105,23.69371978057498,24.156883949646875,25.185852013691193,26.66289633036686,29.27151982295301,33.106071803722884,37.49193044596559,41.025992376357756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,36.26311294867968,27.180090133377515,26.98118947031119,0.0,0.0,168.64816146412716,-48.47392918623059,12.74946192595148,0.0,72.97263857029147,9.880471536124386,0.0,168.64816146412716,36.26311294867968,40.9820162728084,39.15792619172833,0.0,0.0,0.2983711562580803,0.0,23.62158204945164,168.64816146412716,23.62158204945164,23.62158204945164,23.62158204945164,23.768726529150143,24.34813774239638,25.1830908932745,26.653552613077018,28.99240447094322,32.17269805270457,36.26311294867968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,30.55218812115458,27.746379932893777,27.05091239017482,0.0,214.1771670784906,163.07548151298383,1.7060404809410288,9.774758193826539,0.0,213.76199573125382,15.409815575174942,0.0,163.07548151298383,30.552188121154582,36.19068641213477,34.025637174647144,0.0,0.0,0.3396980836297747,0.0,26.20507489763383,163.07548151298383,26.20507489763383,26.78989568188145,26.97497922063771,27.149905855747665,27.315676821163443,27.504162844312063,27.641988996837576,27.763021372589442,28.466212155197507,30.55218812115458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,33.14081694441356,31.68179841312947,30.470649481463465,0.0,504.65987561854274,135.94766624802602,83.67707381339524,9.690655387415516,0.0,240.88981099775785,15.409815575238177,0.0,135.947666248026,30.44009632457259,33.14081694441356,31.687101432590286,0.0,0.0,0.6987196376128523,0.0,29.541052751192666,135.94766624802602,29.541052751192666,30.808247002367956,31.115135742421973,31.411508182723217,31.70454404799687,32.080518211386156,32.36016821513645,32.631877492099115,32.89403221467571,33.14081694441356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,40.45714270401102,38.182818636788255,36.07806216752444,0.0,762.1113895101734,156.84309905399147,137.2070053072069,13.2125713347824,0.0,84.77770114586123,9.88047154288942,0.0,156.84309905399144,33.41459537834719,40.45714270401102,37.70645866628052,0.0,0.0,1.2907753567342801,0.0,35.09986345317014,156.84309905399147,35.09986345317014,36.77867702743646,37.23976831152158,37.690262530620245,38.139394879577665,38.73212683148898,39.17278361984053,39.607240536169925,40.035717907041864,40.45714270401102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,50.21961136905387,47.247996880820125,44.106469128246026,0.0,954.8836934330926,104.61044256698237,196.44597930279096,19.57533526127369,0.0,2.8535605031901596,4.061983745779406,2.6233645024825303,96.47973131326509,40.72485274323256,50.21961136905387,46.27172303317428,0.0,0.0,2.121473272339148,0.1797201595134175,43.671341734283516,104.61044256698237,43.671341734283516,45.24076569983391,45.85303758610814,46.45774441514205,47.061574347741676,47.86592928676453,48.462466978532404,49.05320723137588,49.639094953955286,50.21961136905387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,59.79891302561699,56.74041547156481,53.23096331428873,0.0,954.2225464076566,39.12336785003313,223.26598599066108,27.689067730420046,0.0,0.0,1.070747335130463,1.070747335130463,26.184461622408094,50.371840499478225,59.79891302561699,55.538386732857866,0.0,0.0,3.0088833831663337,1.0228292008097264,53.37099522476332,39.12336785003313,53.37099522476332,54.54297027525075,55.187357713271204,55.8251495980624,56.45978800931672,57.31001079724249,57.94029012568093,58.5649047004418,59.18467629725964,59.79891302561699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8503,12,785.78,25.32,67.87519612344526,64.54665533209068,57.19343300345426,0.09671650172712958,884.9082927117515,8.491423271414119,294.4383478838768,35.809145346386046,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,59.81569940485414,67.87519612344526,57.32758451726203,0.0,0.09671650172712958,3.8494911072603926,1.8634369249037848,61.66387020236061,8.491423271414119,61.66387020236061,62.27175148253905,62.84446357069604,63.46068719559793,64.12338433463854,64.6610091830415,65.38563914000194,66.16111881706203,66.98975143010951,67.87519612344526,0.0,0.03841481217390531,0.05079168532321359,0.0646040525592196,0.0,0.09996293319671869,0.11912218392535485,0.14032758628048064,0.16379225863101438,0.0
8504,13,703.65,25.63,70.03923057178801,67.04508498460322,57.66964508465262,0.3348225423263106,714.6249586708924,1.5566332555376199,497.8307526977255,40.433084359959615,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,67.82372311171478,70.03923057178801,57.91752439366811,0.09707529249328092,0.3348225423263106,4.522126348315957,2.536072165959348,64.65977162060855,1.5566332555376199,64.65977162060855,64.88298301815186,65.46541064334512,66.08728651970826,66.748600414224,66.93418365124562,67.63891295447435,68.39143037493186,69.19071221595668,70.03923057178801,0.0,0.22365193391277693,0.25086660383402276,0.2804653671204267,0.0,0.33887038309100165,0.37562072834514393,0.4155205831467485,0.45876219683405367,0.0
8505,14,551.62,25.52,69.13476754355787,65.12040877879451,58.21066435160289,0.60533217580144,477.894773128955,6.283777423953896,565.5800000118619,40.69239753513257,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,69.13476754355787,70.03788395365635,58.72637010208042,0.33527468984867775,0.60533217580144,4.953044946485845,2.9669907641292386,63.38760240832558,6.283777423953896,63.38760240832558,63.38760240832558,63.63163898081635,63.980105832741174,64.34751554804893,64.34751554804893,64.91758587786067,65.64606321673278,66.43212044949193,69.13476754355787,0.0,0.41354333360226253,0.4488291850090663,0.4883265994074662,0.0,0.5942849418830023,0.6687828329834329,0.7603732866846372,0.8631850510402127,0.0
8506,15,358.27,24.96,67.54782666784888,61.97557075385457,58.875539755876254,0.7662049489180033,208.45923083386626,44.66414927781701,345.5119807034645,38.314031627396254,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,67.54782666784888,69.13276265514304,61.40190900628166,0.6057817292353371,0.7662049489180033,5.078525996414424,3.0924718140578165,60.07546105418301,44.66414927781701,60.07546105418301,60.295567078991596,60.54375914508214,60.80468654582728,61.075071590507505,61.075071590507505,61.27519665216655,61.55462965526318,61.84960647252269,67.54782666784888,0.0,0.5265388620617304,0.5899826366102683,0.6629706002570697,0.0,0.780661615780473,0.8530196007178941,0.9502613269985873,1.0,0.0
8507,16,152.23,23.75,64.57740780733792,57.8444094014223,58.87469783047135,0.7925367410481894,0.7001129346003303,200.22315903951952,53.62599205233822,35.89073761159105,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,64.57740780733792,67.54175579524598,61.574369641827786,0.7663823380849515,0.7947593536083323,4.8431122126982595,2.8570580303416526,47.94071123123107,200.22315903951952,47.94071123123107,55.873152918757185,57.72122970709841,58.24177755630716,58.97988860126495,58.97988860126495,58.97988860126495,59.07133906970516,60.76548976426342,64.57740780733792,0.0,0.5119752785803934,0.6117375101838279,0.6929611068076018,0.0,0.8364656328569214,0.9023394953229754,0.9922781635856048,1.0,0.0
8508,17,12.62,20.97,60.53745406027647,51.935883788860195,58.47863940346543,0.7120820086746367,0.0,554.6049575113501,-174.49177013085293,33.281200416162704,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,60.53745406027647,64.56743732843728,61.02557465265842,0.7120820086746367,0.7925090496876853,4.255226054770885,2.44253624210545,31.24786860392212,554.6049575113501,31.24786860392212,42.31479415660743,49.53349913839262,54.517695919876516,56.81257638926574,57.869352417677845,58.33896879877813,58.61861358990314,59.08555633267119,60.53745406027647,0.0,0.2280319254289899,0.4444185220702533,0.6084006170698124,0.0,0.8257653718791734,0.8941493724054175,0.9838082518688096,1.0,0.0
8509,18,0.0,19.57,57.49930897152107,43.97941246397686,55.550343956295194,0.5235018675274307,0.0,985.856736596242,-456.82696755431186,27.65066327763569,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,57.49930897152107,60.530038262988825,59.37981694747325,0.5235018675274307,0.7118930458610038,3.24171865489727,1.662156665421381,24.767514140349412,985.856736596242,24.767514140349412,28.80655267414339,35.42393643945248,40.76070158949625,44.85446885617874,49.5946050379857,52.855783343574984,55.07023823428258,56.519829924268215,57.49930897152107,0.0,0.0,0.03738584234655952,0.289750271960984,0.0,0.6603606217907663,0.7929815062682155,0.9192849169987508,0.9647499133267384,0.0
8510,19,0.0,19.02,52.618920936914,37.147913804621,47.81764538433878,0.30149650261817135,0.0,1098.9400442400283,-642.5134462444693,21.544285301143212,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,52.618920936914,57.492962738909455,58.92917477367052,0.30149650261817135,0.5230684267141237,2.1212343253561494,0.9306274886345586,24.01636918899495,1098.9400442400283,24.01636918899495,24.746211418607743,26.609359755996255,30.41148474485082,33.73870818932868,38.81032162801955,43.18399483409769,47.74593603577566,51.009991387010494,52.618920936914,0.0,0.0,0.0,0.0,0.0,0.25704669630809324,0.4383265368855536,0.6432075847555719,0.7718947003779807,0.0
8511,20,0.0,18.58,48.70282800563645,33.51552547010337,42.25777100066381,0.1147322268291724,0.0,754.2072801251555,-517.389662140121,17.32513272002128,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,48.70282800563645,52.61100815634524,58.54281975910098,0.1147322268291724,0.3011323625063267,1.349701912511083,0.41757608178215183,23.952378779087176,754.2072801251555,23.952378779087176,24.14567867539269,24.724179120947156,26.019956412164472,27.82126590043878,32.1524367769,38.148909004329624,42.82448440816918,46.7556810349592,48.70282800563645,0.0,0.0,0.0,0.0,0.0,0.0,0.04492683811671899,0.2953586356550741,0.46284011403241376,0.0
8512,21,0.0,18.2,47.555262164402556,32.41010463786654,37.30412033530857,0.03413889306336512,0.0,347.53691030306067,-285.7702215207397,15.574901686407783,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,47.555262164402556,48.697532251410145,57.924832750432486,0.03413889306336512,0.1144890670253283,0.9865901005217335,0.19299427742913047,23.92057017876084,347.53691030306067,23.92057017876084,24.017728889888666,24.348520721459867,25.110286873801755,26.270726224982106,28.992010958405885,34.06473564540849,42.0230204758419,47.116693437139496,47.555262164402556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23897225144355588,0.0
8513,22,0.0,17.81,48.18533525886197,32.33686018473077,34.32846278138529,0.008910594709283142,0.0,114.10258025264602,-124.3235199814343,15.345542353800633,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,47.51126984317655,48.18439849437308,57.47726909996194,0.008910594709283142,0.03409064999728145,0.8571419779153775,0.11357938806093391,23.866827627197527,114.10258025264602,23.866827627197527,23.962261270796738,24.264094273214337,24.92940329079863,25.938480902807488,28.49452079862397,33.20386076326252,41.04470806474542,48.18533525886197,48.18533525886197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06237416296498198,0.0
8514,23,0.0,17.44,48.81798500065377,32.489358593460835,32.979705847886144,0.0,0.0,24.81866883218947,-51.1967032412637,15.708369851390334,0.0,0.0,0.8651668009875305,0.8651668009875305,21.15711723408514,48.18451040380932,48.84204894922594,57.124257761785366,0.0,0.008875554413240257,0.8166149392318635,0.09058588115929458,23.78986040967192,24.81866883218947,23.78986040967192,23.919294858301438,24.239683448669716,24.90387029650087,25.93594541481766,28.639760342334448,33.419620863901415,40.98953670311874,48.81798500065377,48.81798500065377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8515,0,0.0,17.35,48.471817719970694,32.45275023203274,32.438072656065735,0.0,0.0,0.001744363296168255,-13.253147643189891,15.812734507552511,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0014845695043925174,48.471817719970694,48.81291648529832,52.69434065841382,0.0,0.0,0.8008004603610284,0.07494149413925033,23.70377517088012,0.001744363296168255,23.70377517088012,23.880197043113622,24.225591444460246,24.907697223609663,26.023668188618338,28.886803941587985,33.76947484908581,41.112206738687696,48.43605831843812,48.471817719970694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,47.97391663965371,32.30657315590757,32.210125824983,0.0,0.0,0.03842822365146086,-5.577599476470971,15.76655907461524,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.03332260332689315,47.97391663965371,48.46674440899753,49.945722521116366,0.0,0.0,0.7849954730627675,0.05997641240766253,23.621369760634902,0.03842822365146086,23.621369760634902,23.835973956989836,24.200271401204226,24.897832733279472,26.109503208954425,29.021800454163948,33.89529548186395,40.90466757595272,47.56873497034863,47.97391663965371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,47.44902676081271,32.13814614698789,32.03114251653303,0.0,0.0,0.5413901592524524,-4.379517814596112,15.622248569145933,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238724,47.44902676081271,47.968580490836686,48.5701228184819,0.0,0.0,0.7688318343343659,0.04564821749627147,23.543252895312513,0.5413901592524524,23.543252895312513,23.789396087171095,24.172503599184807,24.89040352472178,26.187292539332287,29.122200699918235,33.94244222400142,40.60233128045337,46.67256436225469,47.44902676081271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,46.882496618013306,31.920782934237277,31.822542870181564,0.0,0.0,4.881091588879453,-5.1041958896969,15.43108310240822,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,46.882496618013306,47.44330235303158,47.50348170086681,0.0,0.0,0.7485196596430733,0.03072834785496602,23.475307137236616,4.881091588879453,23.475307137236616,23.73620310529044,24.134266604188795,24.868646070568808,26.234965512030602,29.128435569973007,33.82429271996989,40.110323419578535,45.7166605783304,46.882496618013306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,46.10934338603889,31.455450358985953,31.382566888832024,0.0,0.0,28.056361262012736,-10.765711423047966,15.266689788861308,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,46.10934338603889,46.87530915057643,46.48959803711197,0.0,0.0,0.7051966085922149,0.013382006880142005,23.448604887469376,28.056361262012736,23.448604887469376,23.65340687407745,24.036290514898052,24.74590229734507,26.136434095771893,28.732174802505924,33.04033503835609,38.78887865272006,44.110008603945786,46.10934338603889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,44.14187791496682,30.2298761428836,30.19166302633261,0.0,0.0,100.19402420497572,-29.1400618664137,14.694248972862624,0.0,0.801096146283066,4.061983284507146,2.4541149010564047,98.53218439004571,44.14187791496682,46.09417001579432,45.12009443838688,0.0,0.0,0.5903083354143938,0.0,23.540693339993908,100.19402420497572,23.540693339993908,23.562914378005875,23.808397475911704,24.358670073527108,25.599026362119346,27.448868061633757,30.703944398551442,35.35145205830663,40.36127771789889,44.14187791496682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,38.82254701669444,28.001373364095635,27.813058865479583,0.0,0.0,201.57288942278598,-58.201736164912745,12.54770067436633,0.0,40.04791061163264,9.880471536124386,0.0,201.57288942278595,38.82254701669444,44.0947487092607,42.256378181036254,0.0,0.0,0.37618774531725174,0.0,23.678806075240058,201.57288942278598,23.678806075240058,23.678806075240058,23.681800910345842,23.894780214385847,24.60755516130644,25.64090179534807,27.467023217105545,30.332962587351393,34.109942349330524,38.82254701669444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,32.01582341546162,28.302328895490007,27.55746905920747,0.0,223.20275019736818,198.8786808587732,-6.253991612356404,9.521483419976438,0.0,177.95879638546444,15.409815575174942,0.0,198.87868085877318,32.01582341546162,38.73924045599865,36.29507548527253,0.0,0.0,0.39099033123588556,0.0,26.46254059703383,198.8786808587732,26.46254059703383,27.09915348019535,27.296213150798017,27.484456463086595,27.665295973172192,27.882655890697226,28.03246540276701,28.139179079055282,29.312982087251058,32.01582341546162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,33.23689543498652,31.870055695223517,30.76466954432545,0.0,481.89312886713157,144.36745010350074,78.47654499850617,9.430475420740173,0.0,232.47002714228307,15.409815575238177,0.0,144.36745010350074,31.373631442365486,33.23689543498652,31.979904643094113,0.0,0.0,0.7190855345787601,0.0,29.79437697658127,144.36745010350074,29.79437697658127,31.073861348943268,31.361696656906425,31.638050552257816,31.910943796547958,32.25846613350181,32.5201622028913,32.773327630441614,33.014533307844594,33.23689543498652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,40.34748290027838,38.14888539704433,36.130109516340546,0.0,739.9112217546195,156.71000462870958,131.2862084407981,12.612019942169901,0.0,84.91079557114311,9.88047154288942,0.0,156.71000462870956,33.50787959034784,40.34748290027838,37.70259621115778,0.0,0.0,1.2896747317625175,0.0,35.141089354816934,156.71000462870958,35.141089354816934,36.80314944916226,37.24768452633486,37.68167037513905,38.114393917141385,38.6858056067211,39.11044890954745,39.529082910379806,39.941795070138355,40.34748290027838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,49.367641031730145,46.58966316741636,43.66318676532509,0.0,895.3421500971318,101.89834710102255,184.32582510831529,18.552685001440224,0.0,3.5664965124086803,4.061983745779406,2.369490518371317,95.76679530404657,40.580932561373274,49.367641031730145,45.68750652187898,0.0,0.0,2.0645658497572192,0.13609962750105542,43.22356677462806,101.89834710102255,43.22356677462806,44.72200458319602,45.294108722701274,45.85861790551975,46.42209157929105,47.17198850037955,47.72850037036616,48.279577579843966,48.826115645619566,49.367641031730145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,57.05142194025516,54.47362873292301,51.53645205668485,0.0,806.4851277721315,36.60914874322157,192.64983925688216,25.618626819543838,0.0,0.0,1.070747335130462,1.070747335130462,26.184461622408094,49.437229388676435,57.05142194025516,53.49281841957941,0.0,0.0,2.808823201966596,0.8227690196099893,51.61484120517997,36.60914874322157,51.61484120517997,52.62723576709969,53.17206222952928,53.710766672400574,54.246835890458115,54.95516800740915,55.48509094970085,56.01051878010272,56.53267202251201,57.05142194025516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,62.74601866247199,60.534109963276265,56.960445011089824,0.020823247281143216,638.9740001969515,7.563792008016525,175.23701769458782,32.14711491179298,0.0,0.0,0.1815324417550713,0.1815324417550713,4.439263212154969,57.04585005915134,62.74601866247199,57.10069605099624,0.0,0.020823247281143216,3.408086295243825,1.4220321128872178,58.449325904742764,7.563792008016525,58.449325904742764,59.06942911784678,59.47368766778394,59.860265033175615,60.25507890263151,60.710480538486046,61.15854209111446,61.64523390439266,62.173568368777346,62.74601866247199,0.0,0.0,0.0,0.005048895798209626,0.0,0.02115077800581993,0.029763038728453678,0.039451992937397734,0.05034802549812153,0.0
8528,13,536.85,25.55,65.02206740584015,63.0223594774295,57.30845490062412,0.15422745031205864,492.8756894964886,1.3830092082499545,280.9076552808634,36.49279759944008,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,62.718764109187255,65.02206740584015,57.44518756714654,0.020964680796489395,0.15422745031205864,3.863086177932725,1.8770319955761174,61.391077928847736,1.3830092082499545,61.391077928847736,61.60161225090795,61.978196932528334,62.38080015766158,62.810051239604874,62.98492219261976,63.445990612974384,63.93900044491773,64.46378518616608,65.02206740584015,0.0,0.0933170699834258,0.1077070664855173,0.12344962808321357,0.0,0.15684883190913432,0.17690263157727973,0.1987731405725681,0.22259378357327167,0.0
8529,14,407.77,25.1,64.28331060875817,62.32879817084442,57.58605872197194,0.2930293609859682,284.86978184734767,5.603131421272434,290.2062437928446,37.58593914945607,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,64.28331060875817,65.02089539255826,57.76811053704898,0.15450349662142868,0.2930293609859682,4.104766889209385,2.1187127068527776,61.183925996622385,5.603131421272434,61.183925996622385,61.24934488092719,61.51771725214778,61.8024979868768,62.10295527115521,62.10377430036935,62.41769650511891,62.75191352449782,63.10417873364041,64.28331060875817,0.0,0.2106891263617266,0.23212583505306886,0.2552312564947688,0.0,0.29551414918676405,0.32193599495674996,0.3516538963242093,0.38405526852449,0.0
8530,15,246.7,24.51,63.13069374150265,59.77823044106352,57.73364589699015,0.36682294849506875,52.242311117834575,40.00971924235592,154.28721220795202,36.39774736901663,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,63.13069374150265,64.28188434918626,57.92012728577405,0.29325088761678486,0.36682294849506875,4.08060173371589,2.094547551359282,58.82911620773073,40.00971924235592,58.82911620773073,59.01840599398613,59.083770098045214,59.14879491224762,59.21222173712387,59.21222173712387,59.21222173712387,59.22369840565846,59.28570020831955,63.13069374150265,0.0,0.2793507181307327,0.3022829126864724,0.3269058490341792,0.0,0.37326962737551156,0.39848854895921,0.4273993403923504,0.4600636428870249,0.0
8531,16,105.88,23.51,60.880835376921496,56.34632849269492,57.75725451620053,0.37862725810026565,0.0,181.02816797982013,24.68038324875924,34.40702039678492,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,60.88083537692149,63.12632438992724,57.9576499046963,0.36689297911329455,0.3802551981646372,3.86516654533927,1.8791123629826625,47.072068009160766,181.02816797982013,47.072068009160766,54.71271743144247,56.926534419783614,57.53839311205401,58.042142697187764,58.042142697187764,58.042142697187764,58.042142697187764,58.182448014434954,60.880835376921496,0.0,0.26072645619630086,0.31053724643368663,0.34090853276743555,0.0,0.3947939817780678,0.41863374279299514,0.44596589438522627,0.47882495234814765,0.0
8532,17,8.55,21.61,58.30040659117699,50.41158465016482,57.63439259325276,0.31719629662637777,0.0,512.5127739082957,-128.43950414921065,31.155495991922617,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,58.30040659117699,60.87356086429061,57.95914927116134,0.31719629662637777,0.378611700685213,3.321498275439128,1.5200478031772124,30.96173341074425,512.5127739082957,30.96173341074425,40.73606660083217,47.423120973462076,51.82774217229362,55.1974388829983,56.48583310860358,57.115455567441195,57.41275136829072,57.599157085190505,58.30040659117699,0.0,0.026389324308843623,0.19047082774144147,0.2825492779983817,0.0,0.3871956968479868,0.41437792649328514,0.4425262253975338,0.4768647975971719,0.0
8533,18,0.0,20.64,55.677176992165165,42.12647756297855,51.77666652171999,0.20069811598710421,0.0,935.8030151030486,-381.2044653239461,25.075128008664826,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,55.67717699216516,58.29634663676037,57.95370002710179,0.20069811598710421,0.3169889315605027,2.360620132327597,0.8675752327449103,24.698096372325487,935.8030151030486,24.698096372325487,27.378321156346107,32.00450647766544,38.21976302592624,42.92806124159628,47.148813717308336,50.30858477102568,52.63751883406367,54.324667716818965,55.677176992165165,0.0,0.0,0.0,0.0,0.0,0.2538038453276279,0.32700961149662783,0.385305385896863,0.4387679691886107,0.0
8534,19,0.0,20.19,48.88982240908257,34.396985357434886,43.83168113406732,0.060487457561254315,0.0,1003.5273156604364,-480.6948035259825,17.967157328845424,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,48.88982240908257,55.66888713780753,57.877231714260496,0.060487457561254315,0.2005368130457179,1.3391256593383636,0.313586452307537,24.007482950984965,1003.5273156604364,24.007482950984965,24.48828545153317,25.52858919194366,27.36530872307571,29.99879770047753,34.39047311542746,39.47552082881266,43.511822334633166,46.702984181740455,48.88982240908257,0.0,0.0,0.0,0.0,0.0,0.0,0.015310707800980702,0.1483190980274534,0.25978239710034606,0.0
8535,20,0.0,19.8,43.110700529129716,30.282125796901333,34.457218640328655,0.0,0.0,627.7192430646326,-352.8891390148754,13.069104727370023,0.0,6.7383251603842504,24.25203123647944,17.93639810197969,586.3300489950046,43.110700529129716,48.87953025975534,57.518666890579816,0.0,0.0602375090661307,0.6983373115464587,0.027700270455096446,23.955057011719717,627.7192430646326,23.955057011719717,24.081062325022863,24.410078643415183,25.06178274618731,26.064363192852237,27.879139801313965,30.64605607688528,34.63428028101356,39.963984407249235,43.110700529129716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8536,21,0.0,19.47,38.62098394584237,28.425063505608364,29.295930489112198,0.0,0.0,245.8797702039144,-126.29084577925765,10.341819613573701,0.0,58.61168584428966,12.451408008121792,0.0,245.87977020391435,38.62098394584237,43.064035451574675,52.672414044506056,0.0,0.0,0.44211572172898167,0.0,23.930019806427428,245.8797702039144,23.930019806427428,23.990858261606864,24.178546932392425,24.57015231433672,25.17836004111141,26.33760920852713,28.217843872421778,31.02594585540986,34.96057854976127,38.62098394584237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,36.8012216328008,27.88179503073396,27.798000793308933,0.0,0.0,65.34093122900006,-36.65263450874671,9.321886074319123,0.0,34.895520949487846,4.098916204608886,0.0,65.34093122900006,36.8012216328008,38.59914072274993,39.337181414088604,0.0,0.0,0.3674529044256701,0.0,23.88759616082809,65.34093122900006,23.88759616082809,23.94560065098834,24.11410042527331,24.456556632981563,24.97243103604819,26.05193685073675,27.77727142804323,30.335726966106144,33.8143814855493,36.8012216328008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,36.07651778970398,27.724006042538413,27.363138700020073,0.0,0.0,12.533181643438892,-10.64058040352696,9.147222643998504,0.0,8.62393559064625,0.8651668009875285,0.0,12.533181643438892,36.07651778970398,36.79302897416121,35.37548844170033,0.0,0.0,0.34577250013825434,0.0,23.827426213902903,12.533181643438892,23.827426213902903,23.907216388818977,24.08388431334769,24.424704990282688,24.939376149882154,26.056612942459733,27.790902580703285,30.32456463671346,33.60258078757246,36.07651778970398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
