hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,53.970285705975485,37.183948940748884,39.247073814676426,0.047983845340800545,0.0,0.002103229052702428,-33.63740406701467,13.29749455453523,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,53.54225615364309,53.96884376871977,57.64575864790147,0.047983845340800545,0.06217558951005302,1.3964069335685179,0.3813728005792066,24.14710798249855,0.002103229052702428,24.14710798249855,24.609945831315926,25.699009334639786,27.642495941655532,30.284871901535002,36.590732213291155,45.269035593691456,53.81345844268509,53.970285705975485,53.970285705975485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06331714688852255,0.2725697704970812,0.0
2156,1,0.0,24.1,54.288092643093506,37.351209559409696,39.21819262179067,0.03576734638544081,0.0,0.047799410541078106,-25.651028660474022,13.900715697920294,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.96948224639102,54.28681676442081,57.544975504662915,0.03576734638544081,0.047961259819769696,1.3824584184601136,0.3609906928608451,24.186624290640836,0.047799410541078106,24.186624290640836,24.677875493355522,25.78470399206462,27.71964545961954,30.541254580142844,36.76301299148591,45.184224037908066,54.08855856161223,54.288092643093506,54.288092643093506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022235757316731965,0.22813566738135366,0.0
2157,2,0.0,23.67,54.514501179757346,37.45258305193609,39.05663829853362,0.02680969699496484,0.0,0.6941150107733057,-22.24328571461637,14.456498922561977,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,54.28726899200828,54.513366075181075,57.456123250742664,0.02680969699496484,0.03574689008637587,1.3673078045268703,0.3402194200371863,24.220617728371046,0.6941150107733057,24.220617728371046,24.735173996198707,25.85432590939192,27.793186890190263,30.764340459637317,36.864692404381046,45.06044031916788,53.97725798432272,54.514501179757346,54.514501179757346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18766787896475387,0.0
2158,3,0.0,22.83,54.63920682978082,37.40208856524465,38.78000995985118,0.021205757697545215,0.0,6.442921881804316,-18.211220866339993,15.301183291328064,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,54.51364887855096,54.63825065983,57.375193930540654,0.021205757697545215,0.026799566467189333,1.3455636993537372,0.31798653292443474,24.23838909302807,6.442921881804316,24.23838909302807,24.765762263404195,25.88162501371181,27.81555790141072,30.904102994175492,36.778528099233085,44.66265615201719,52.896503422025184,54.63920682978082,54.63920682978082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14844030388281648,0.0
2159,4,0.0,22.07,54.51803922043533,36.984798965451255,38.279575104473295,0.015091786133126128,0.0,38.13453335115597,-24.728924301976587,15.790368078199334,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,54.51756516200673,54.63913266953531,57.29673188379676,0.015091786133126128,0.02119513455691121,1.2916387979244575,0.28593334926920155,24.219960232734135,38.13453335115597,24.219960232734135,24.7108244324915,25.744269397707743,27.574629718877883,30.70849418208303,35.906299851322196,43.15637299593304,50.78163251517237,54.51803922043533,54.51803922043533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10564250293188289,0.0
2160,5,0.0,21.46,53.64955371856007,35.505961053406175,36.89326894802884,0.005054068969440894,0.0,142.50574204463445,-54.4169123803607,15.379164449295242,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,53.64955371856007,54.51714735554521,57.21110929302848,0.005054068969440894,0.01507923521631985,1.1337538914305751,0.20541301586023636,24.129565272086218,142.50574204463445,24.129565272086218,24.474562310310112,25.230080051487096,26.66375164492681,29.519038393452796,33.28968528947055,39.00349422981316,45.808902800773154,52.26094250309873,53.64955371856007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.035378482786086254,0.0
2161,6,85.47,23.06,49.33056958385792,33.54949391973713,33.5658153274199,0.0,103.48654230680152,320.02139854138466,-91.73868630429888,12.089507817728117,0.0,0.0,9.880471536124375,9.880471536124375,241.62080003441912,49.33056958385792,53.6461235811714,57.07028265407308,0.0,0.005020189576648796,0.9051295273782499,0.06045498043527515,26.82445449990427,320.02139854138466,26.82445449990427,27.255939192341476,27.3809000348418,27.49298060902318,27.920782240054972,29.764313963177113,33.097850132981534,37.86425237003997,44.03851037516438,49.33056958385792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,40.31864918217788,34.83254698247479,33.64327373611928,0.0,467.2177610830318,367.7437794975711,1.8953190871654042,7.808900943384867,0.0,25.813190806520446,15.409815575174942,6.5812754018976305,351.0242864377172,40.31864918217788,49.23613905039214,47.787877268191,0.0,0.0,0.9967946080203439,0.0,31.423828349326147,367.7437794975711,31.423828349326147,33.054292965469045,33.4152913556343,33.75338147302066,34.07583845945258,34.440085577143044,34.689080719710326,34.89484739090616,36.51676084562785,40.31864918217788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,42.653708489362025,40.43175170713507,38.78790913410462,0.0,824.2760651623013,298.756323911915,125.88337186412399,7.88384750883594,0.0,78.08115333386883,15.409815575238177,0.0,298.75632391191493,39.5513610884592,42.653708489362025,40.6803926421171,0.0,0.0,1.5144305017618571,0.0,36.698398269720165,298.756323911915,36.698398269720165,39.28841678324394,39.74356463648814,40.17467254220138,40.59960323518177,41.14069168526735,41.545600562057636,41.93664721138265,42.30981779353159,42.653708489362025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,52.47327612594769,49.29499062338438,46.50856118390117,0.0,1104.5247386813833,282.8801731886845,188.91556696100383,12.6058974509425,0.0,1.0465053668101356,9.88047154288942,8.954177335743536,240.5742948330429,42.98013023303528,52.47327612594769,48.737763765920256,0.0,0.0,2.3234691698036394,0.345179553423822,44.644753231985206,282.8801731886845,44.644753231985206,47.47593655754923,48.10840760566405,48.72085376245326,49.33067015027394,50.135064576447135,50.73270554582908,51.32175535439331,51.902496007705714,52.47327612594769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,65.00114751456785,61.04143506546487,56.081787671328556,0.013011144095705625,1271.9199143370627,168.37693260211398,260.81284475105883,20.88141746659886,0.0,0.0,4.061983745779352,4.061983745779352,99.33329181645404,52.765856425122024,65.00114751456785,57.08410427508687,0.0,0.013011144095705625,3.406130734072069,1.4200765517154614,56.24717909624248,168.37693260211398,56.24717909624248,58.53684954444952,59.32516641722046,60.09456229982747,60.851951689489155,61.809938492349424,62.52096530991028,63.27736054407986,64.1010401938963,65.00114751456785,0.0,0.0,0.0,0.0,0.0,0.005165317261189765,0.01581727210011133,0.028043281765201405,0.04205213754343687,0.0
2166,11,1039.12,36.32,72.00201836180453,66.21910562029592,57.382616786802956,0.19130839340147315,845.1811698820001,57.9604759631407,395.8872189351752,29.073904732119527,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,65.04190824221931,72.01450898867091,57.617991878184796,0.013175761400135816,0.19130839340147315,4.164277523258702,2.178223340902094,61.62972490445642,57.9604759631407,61.62972490445642,62.7934281985901,63.7031110818041,64.673943585984,65.70118988030643,65.71984943135152,66.72345236719163,68.28016614133534,70.07229611203084,72.00201836180453,0.0,0.09063911530944553,0.11311833298393893,0.13882651500995338,0.0,0.19619588778452487,0.22671610683871551,0.26466685679133617,0.30899593909239764,0.0
2167,12,1033.35,37.44,72.00153126049128,65.80224042784937,57.65879562083564,0.32939781041782096,298.205467743382,10.13885274502197,288.71656611417876,28.51633203595144,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99865010879698,72.00649756330242,58.04384394250424,0.1915218074288664,0.32939781041782096,4.423827806221168,2.437773623864562,61.64635578183707,10.13885274502197,61.64635578183707,62.01209368773946,62.82387287554414,63.763182115950606,64.85900295411143,65.13856744322642,66.53027224286868,68.10969005764618,69.68551115389464,72.00153126049128,0.0,0.17574816629371942,0.21154339782098877,0.2528140742599231,0.0,0.3285342255429737,0.3755867708986827,0.43963606685634116,0.5219219712521179,0.0
2168,13,948.65,37.99,72.00216707542651,66.01642444429841,58.00703021594694,0.5035151079734693,409.16064488027973,1.6625385236044117,364.0434534197217,28.46910896858662,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.92536231613029,72.00694073116584,58.66070012370868,0.32959054952595274,0.5035151079734693,4.8028568036093375,2.81680262125273,62.65131525498769,1.6625385236044117,62.65131525498769,62.753147110265544,63.476301014431094,64.23604072433055,65.03329279850118,65.04141889294856,65.70711170790074,67.4862918557912,69.61550381366159,72.00216707542651,0.0,0.2772205576601095,0.32655175737528275,0.38360999107141375,0.0,0.481764011414248,0.5550433078961979,0.6700660685426936,0.83035006185434,0.0
2169,14,786.62,37.98,71.99918021169424,68.18228346983203,59.40164036070698,0.767108842223737,761.941330886456,6.601521931489146,574.2767625640678,29.527109234251952,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.702060254851,72.00376226333819,62.05044627330143,0.5037223523715183,0.767108842223737,5.528669503330119,3.542615320973511,64.60195775072596,6.601521931489146,64.60195775072596,64.70353993392807,65.26237499338689,66.24111613496606,67.64625953541021,68.16742692540447,69.85773921708434,71.78434735489655,71.95419824855023,71.99918021169424,0.0,0.4459123921165101,0.5119010534446811,0.623792554127266,0.0,0.8301593270555438,0.9579965688221574,1.0,1.0,0.0
2170,15,560.58,37.36,71.44604014519973,69.46893441054192,61.070016228849596,0.952404306107922,591.4052908917412,48.044556096612446,422.0600217400835,31.279223292428945,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,71.44604014519973,71.99823422779463,62.05044627330143,0.7675836159745786,0.952404306107922,6.040751014832679,4.054696832476072,66.17799935128335,48.044556096612446,66.17799935128335,66.84079532701143,67.99969498019091,69.4415113696497,70.2707098633762,70.54816690507306,70.65740899273963,70.73986338741646,71.24311237022786,71.44604014519973,0.0,0.7653936108304691,0.9014365319249835,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2171,16,310.35,36.1,70.74272885511891,67.34342899987942,61.78697097969665,1.0000000000000002,223.9295060886383,224.63084507115852,116.11123503666064,31.899992468140226,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,70.74272885511891,71.44491355369587,62.05044627330143,0.9526143572292656,1.0000000000000002,6.008149683382214,4.022095501025608,61.632119344021774,224.63084507115852,61.632119344021774,63.130864358756384,63.78127691050478,65.98002408763058,69.0154074684487,69.6130965654094,69.91693017644492,70.10516170805846,70.36158122438802,70.74272885511891,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2172,17,75.3,33.43,69.45991021228467,59.11508370786378,60.83711864644853,0.9658878451887905,27.04392340370002,668.5764867976111,-94.85720628641417,29.02693947545116,0.0,0.0,12.45140803988367,12.45140803988367,304.49145682492707,69.45991021228467,70.7408433183737,62.05044627330143,0.9658878451887905,1.0000000000000002,5.337590180512844,3.4440451336143765,37.04412595199939,668.5764867976111,37.04412595199939,48.8218530094586,54.7936529025845,58.660125808220236,63.512660498661944,65.31889195685605,66.7665246211707,67.8407712135427,68.60669227232638,69.45991021228467,0.0,0.7986492088219632,0.9625657074995685,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2173,18,0.0,29.43,63.24993670449123,47.854650752864764,59.114883951999474,0.7697879355673009,0.0,1210.3181747376743,-445.51083100162015,23.03722071176521,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,63.24993670449123,69.45509799775733,62.05044627330143,0.7697879355673009,0.9657589351868568,4.104234785063767,2.434455851023282,25.403913191471045,1210.3181747376743,25.403913191471045,32.45169783426455,39.906579854258304,45.929919894319816,49.94220088732615,53.491201964195014,56.13987808998767,58.38938236068769,60.199887303178926,63.24993670449123,0.0,0.21623553076050217,0.48966322825117004,0.7205419979463072,0.0,0.9628603697118574,0.9992144223012686,1.0,1.0,0.0
2174,19,0.0,28.32,55.13185219741452,40.75958142033154,54.1566630426845,0.4659836427485009,0.0,1223.8392392677265,-742.9279529062879,15.500515063441409,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.13185219741451,63.2325105427161,61.52590526458836,0.4659836427485009,0.7693247782260739,2.864895030732688,1.4204253995096063,24.15987527226831,1223.8392392677265,24.15987527226831,26.62541039355952,32.06257389187598,37.02316421579779,39.32898874215238,44.563494496302916,48.49806770361014,51.430650569961664,53.600672906066094,55.13185219741452,0.0,0.0,0.0,0.2135678414205447,0.0,0.5744780312212644,0.7308879857907294,0.8359875656691956,0.9069640751377718,0.0
2175,20,0.0,27.44,52.4332060561498,37.28525096039026,47.10223583422755,0.25312709987746074,0.0,838.3025240505563,-607.2363356245693,12.017925559564576,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.4332060561498,55.124456958654456,58.813257296466745,0.25312709987746074,0.4655318823290706,2.0145745811226257,0.8320318320447245,24.042404182818064,838.3025240505563,24.042404182818064,24.740684588250602,26.641657377877273,30.489349660264928,33.790022392614794,39.358915324804535,43.762800896432765,48.25556788314018,51.43700740193173,52.4332060561498,0.0,0.0,0.0,0.0,0.0,0.17270867734896314,0.37378311072485415,0.5342420608299018,0.6911558502385057,0.0
2176,21,0.0,26.57,52.12324577898579,36.32310166678563,42.917923843467385,0.13081351390167284,0.0,408.4939776322739,-352.13215131290866,10.955664418719312,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,52.12324577898579,52.43022981829521,58.38153173531275,0.13081351390167284,0.25281946820527496,1.5951249390717737,0.5359358821397927,24.03932858219903,408.4939776322739,24.03932858219903,24.430830316297666,25.545018348447993,27.848692328351653,30.63314631979717,36.86538427709685,44.0101762715771,48.582200569064675,52.022326705484225,52.12324577898579,0.0,0.0,0.0,0.0,0.0,0.0,0.09569284409936687,0.3247644477009041,0.49523730551143885,0.0
2177,22,0.0,25.84,52.79412385598626,36.51838350637536,40.326544834360014,0.08319246261263785,0.0,135.5899278143613,-160.64345129843392,11.390484374474296,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,52.10682163930253,52.79220941839063,57.99008548907671,0.08319246261263785,0.13068213475848411,1.4481445268830166,0.4364536705670757,24.06666465075421,135.5899278143613,24.06666465075421,24.43811122089673,25.445587963086844,27.436348529993396,29.916446731740233,35.818648177561734,45.002398785431595,51.138487022296424,52.79412385598626,52.79412385598626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18975936658249137,0.3925878717059736,0.0
2178,23,0.0,25.39,53.532590833693035,36.87829136584534,39.41176569011846,0.061518011811954924,0.0,29.380566660238333,-66.63972426632395,12.077936607061597,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,52.793388160840486,53.530711607714295,57.78490192449612,0.061518011811954924,0.0831484394676859,1.40668602361579,0.3992923341813611,24.11050947659838,29.380566660238333,24.11050947659838,24.52157370063773,25.560546315784503,27.500203850727946,29.989570018155472,36.10716116563215,45.00950580627412,52.881848987303044,53.532590833693035,53.532590833693035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1097052545168314,0.320920828166853,0.0
2179,0,0.0,25.06,53.96862665828394,37.17621699859572,39.228662773669186,0.04727503674588246,0.0,0.002102814935263088,-33.56243225588443,12.715741021465528,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,53.531825081552164,53.967186667836735,57.64165385931408,0.04727503674588246,0.06149043129105338,1.3939681797793722,0.37925216311625387,24.16200021725112,0.002102814935263088,24.16200021725112,24.61897544737146,25.702839204478742,27.638703043610466,30.26879412925107,36.553242191350904,45.209833844267656,53.801402312247504,53.96862665828394,53.96862665828394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0604304116360546,0.2704948455851226,0.0
2180,1,0.0,24.92,54.29669808783999,37.35284096822332,39.205709901817016,0.035069918894672515,0.0,0.047805286909162546,-25.482730810835204,13.077298159436172,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.9678453185195,54.2954284546776,57.54082576998712,0.035069918894672515,0.04725243889728365,1.380843076333163,0.3592368760836366,24.213283909748824,0.047805286909162546,24.213283909748824,24.695605048172702,25.796689631311665,27.723572133260816,30.530436582409532,36.7344881541223,45.14041525507322,54.08470033011816,54.29669808783999,54.29669808783999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01932596644109141,0.22616346582161614,0.0
2181,2,0.0,24.51,54.53033946915837,37.45843578153642,39.02889743827222,0.026559537964831233,0.0,0.6944045831746881,-21.703376990272,13.620952778201248,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,54.29589681641377,54.529219416522956,57.45217943492068,0.026559537964831233,0.03504951113752542,1.3665277189718918,0.33883227098406404,24.258842427130087,0.6944045831746881,24.258842427130087,24.761361670969812,25.87395819820734,27.804216112020686,30.759333380616813,36.844855688739216,45.027576256702545,53.92516276325977,54.53033946915837,54.53033946915837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18591676575381863,0.0
2182,3,0.0,24.07,54.66254572698333,37.41800458383777,38.7697070823479,0.02100245938378966,0.0,6.447093434122564,-17.688850416568094,14.070555792198395,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,54.52952011493026,54.66161085450286,57.37169266285089,0.02100245938378966,0.02654947591792056,1.346010069745519,0.31735724100966656,24.29313661091539,6.447093434122564,24.29313661091539,24.805500118033994,25.91367728020061,27.83830082308315,30.908360718049106,36.77141143442233,44.63953564691377,52.84001466147106,54.66254572698333,54.66254572698333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14701721568652762,0.0
2183,4,0.0,23.5,54.54598383168373,37.01329820991069,38.28423143807669,0.014952657426122739,0.0,38.1663304815536,-24.231864301180124,14.381116192921562,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,54.54553818766503,54.66277844799992,57.293887170219904,0.014952657426122739,0.02099194072999314,1.2934626230710933,0.2857650202871583,24.288176683392443,38.1663304815536,24.288176683392443,24.76666482070242,25.791040100972086,27.611354313140286,30.72537478696959,35.91384278120694,43.14847526631612,50.75029724982531,54.54598383168373,54.54598383168373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10466860198285917,0.0
2184,5,0.0,23.15,53.69185225833526,35.54812234773838,36.91623383818181,0.0049549346781519,0.0,142.67711191158313,-53.8872599820919,13.72226670627863,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,53.69185225833526,54.545136565167866,57.209163430764896,0.0049549346781519,0.014940245054635405,1.137063244453313,0.20568362449455418,24.195575863679142,142.67711191158313,24.195575863679142,24.545472740221946,25.29656187002778,26.721172530399414,29.556535194605168,33.31829595335881,39.01974858169664,45.80873722750985,52.27173004061582,53.69185225833526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.034684542747063306,0.0
2185,6,84.68,24.63,49.366210292877334,33.72553188297257,33.697641953341964,0.0,114.69334183998832,320.45241391652337,-88.87254554654834,10.632370533560914,0.0,0.0,9.880471536124375,9.880471536124375,241.62080003441912,49.366210292877334,53.6884045307487,57.06889596834221,0.0,0.004921140595872136,0.9206718018432166,0.06087580481811149,27.114630255292674,320.45241391652337,27.114630255292674,27.58962568514836,27.727501445916687,27.852038607068522,28.106204234353925,29.87272883554309,33.162691594932745,37.90293698220992,44.058641833953786,49.366210292877334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,40.351238933543236,34.77474174297055,33.64314215724043,0.0,447.2103439850852,368.449222068043,-1.3335479715150202,6.685921888602334,0.0,25.39628868735937,15.409815575174942,6.741794314139036,351.4411885568783,40.351238933543236,49.27171209135482,47.79018763284088,0.0,0.0,0.9927470018716721,0.0,31.403149406021107,368.449222068043,31.403149406021107,33.005550289551756,33.34713617142306,33.667839975229256,33.97593738140592,34.332284906874925,34.5685017796989,34.74949366105708,36.490101906187796,40.351238933543236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,42.272475618429034,40.13481376906659,38.56496699666245,0.0,796.9146951446621,294.97943649878533,120.43145112939806,6.482382702424588,0.0,81.85804074699858,15.409815575238177,0.0,294.9794364987853,39.45266357620545,42.272475618429034,40.40194019601359,0.0,0.0,1.4881998778151038,0.0,36.512087939761756,294.97943649878533,36.512087939761756,39.048752565043465,39.48514124276002,39.89778969194311,40.30456106009096,40.822059082468925,41.210923119549754,41.586499486614585,41.94418786538382,42.272475618429034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,52.01479881554202,48.885884461817625,46.139503901960104,0.0,1087.0161547607445,278.21153327180815,185.34029570327013,11.18915786521748,0.0,1.4811949434963092,9.88047154288942,8.748334178600006,240.13960525635673,42.60376606050404,52.014798815542015,48.332333879811756,0.0,0.0,2.285815341438856,0.31375476082219805,44.31002120735832,278.21153327180815,44.31002120735832,47.094891476416,47.71703804611928,48.31970349542843,48.91996795189891,49.712564427983345,50.301036358286474,50.88106605506418,51.45287012255924,52.01479881554202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,64.23749859588287,60.396221959170845,55.821904986592926,0.00811632335464137,1243.5251883534154,165.34456545715685,253.48970094104052,19.36160038422533,0.0,0.0,4.061983745779357,4.061983745779357,99.33329181645404,52.29613746488225,64.23749859588287,57.06174171199974,0.0,0.00811632335464137,3.344634363950929,1.3585801815943224,55.67952538284535,165.34456545715685,55.67952538284535,57.9275403287843,58.703368421002565,59.4641973703136,60.218444699481346,61.199298322935626,61.90627152018693,62.62219704701708,63.39419585545569,64.23749859588287,0.0,0.0,0.0,0.0,0.0,0.0,0.007551539836885264,0.01839186764573488,0.030870855999869443,0.0
2190,11,997.1,37.24,72.00171440682617,66.45288385827666,57.375978275857335,0.18798913792866467,914.2973665658242,57.31017836737256,405.3008938972149,27.927441069279315,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,64.27463380098578,72.01371787037506,57.6001917993843,0.00823395142361014,0.18798913792866467,4.173694111080174,2.1876399287235664,62.06445316614058,57.31017836737256,62.06445316614058,63.09327458540081,64.00382513062443,65.00408628309813,66.0236206763166,66.03425258862325,66.87070723658454,68.34952074030313,70.11821556988818,72.00171440682617,0.0,0.0912610279711056,0.11270647599032595,0.1371492262200662,0.0,0.19318030443770381,0.22285405645589892,0.2586769747334043,0.30009589969214795,0.0
2191,12,1006.35,38.21,72.00267033020445,66.02305078949695,57.65882993118453,0.32941496559226147,303.647112862278,10.138830867440314,295.6923144809516,27.889557775838767,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99867862047954,72.00686858382453,58.02668630908907,0.18820805444054264,0.32941496559226147,4.439312835299436,2.4532586529428277,61.91210307240563,10.138830867440314,61.91210307240563,62.2673854656964,63.069887404859706,64.00681457200375,65.10637063910677,65.47859072375056,66.84922414203554,68.37509207207256,69.90565219851572,72.00267033020445,0.0,0.18046047949057664,0.21529345257342822,0.2553280562234358,0.0,0.33007214092418913,0.3747978859365168,0.43660958945314654,0.5133431545445373,0.0
2192,13,913.0,38.56,71.9994487054936,66.26365013411294,58.02902316191642,0.5145115809582077,433.60941485883507,1.662458502764164,386.99894852540615,28.114295785907508,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.91347566236362,72.00700027538117,58.674987279174985,0.3296142512391408,0.5145115809582077,4.843145495869738,2.85709131351313,63.02200754780556,1.662458502764164,63.02200754780556,63.10047535984555,63.776362962599954,64.49123152215753,65.27960678017995,65.27960678017995,66.09224844399522,67.8133184204109,69.78870613248408,71.9994487054936,0.0,0.29119510932340525,0.33947066592962993,0.39512824653116685,0.0,0.49165525445025776,0.5671983649465266,0.6794397859389762,0.837493639587491,0.0
2193,14,756.4,38.33,71.99463299934598,68.49848370134804,59.49506317191758,0.7964138808931257,805.7617641420868,6.593673834595825,613.4855588469559,29.320739207443058,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.6484733706724,72.00326976343874,62.018136258278695,0.5150324266429681,0.7964138808931257,5.612992846969917,3.6269386646133093,64.90858025802105,6.593673834595825,64.90858025802105,65.05519182228774,65.73135526436701,66.88667549993325,68.13115007512195,68.74331388897215,70.31034111006076,71.87037300037798,71.96190170404684,71.99463299934598,0.0,0.47313192239558477,0.552556358062914,0.6719255927522052,0.0,0.8772832930411746,1.0,1.0,1.0,0.0
2194,15,539.08,37.54,71.44878505440582,69.72018903680177,61.08935845146638,0.9685298405254937,558.0715881160282,48.043315980299596,393.23042674203367,31.320323193584162,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,71.44878505440582,71.99369564459299,62.03566581097192,0.7967769670010744,0.9685298405254937,6.091700795912053,4.105646613555445,66.62015215815052,48.043315980299596,66.62015215815052,67.52450528250692,68.79084038859604,70.13212770075334,70.29647424678949,70.57605770989495,70.72533250526487,70.85574237315555,71.28155213221878,71.44878505440582,0.0,0.8228848697727527,0.9568240139057022,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2195,16,288.35,36.26,70.76982720028427,67.51040658033787,62.01369345797344,1.0000000000000002,190.80307787868261,224.6986856456708,88.79319373099112,31.92027116334366,0.0,0.0,4.098917938755133,4.098917938755133,100.23649458595894,70.76982720028427,71.44769345603133,62.03566581097192,0.9687545858937018,1.0000000000000002,6.025884916981805,4.039830734625198,61.66419067859611,224.6986856456708,61.66419067859611,63.22519506512044,64.32786506509599,66.60216392758038,69.26694015843708,69.73641499337496,69.99344668326763,70.18404560555449,70.42999885418847,70.76982720028427,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2196,17,67.05,34.21,69.56224189676819,59.259587743561056,60.85944301059834,0.9678739913843868,24.299284252847468,669.4302559794234,-96.26718413530519,28.41088726133676,0.0,0.0,12.45140803988368,12.45140803988368,304.49145682492724,69.56224189676819,70.7591796112838,62.03566581097192,0.9678739913843868,1.0000000000000002,5.352343057994012,3.4602147975232063,36.92228096538729,669.4302559794234,36.92228096538729,48.80805896069566,54.85955958079986,58.83254370564945,63.8398989231977,65.66293586262663,67.07454507683968,68.08596415211936,68.78827016234962,69.56224189676819,0.0,0.8083276899523677,0.9667902497383382,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2197,18,0.0,31.49,63.46262243830345,47.939733716998816,59.14663140661523,0.7718374982343178,0.0,1216.0399415283025,-445.1300697843472,21.092132158541993,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,63.46262243830345,69.55782889722992,62.03566581097192,0.7718374982343178,0.9677452882363377,4.115210984307453,2.4448448226683808,25.406290346928195,1216.0399415283025,25.406290346928195,32.46174839591451,40.008183706246875,45.96394670033673,50.003955081547794,53.55553539018866,56.23719839884906,58.50471151716104,60.32276373807281,63.46262243830345,0.0,0.2220850281281718,0.4926073459837721,0.723290102585351,0.0,0.9648800109429287,1.0,1.0,1.0,0.0
2198,19,0.0,30.57,55.19253230192745,40.80523145974064,54.22419570372942,0.4679567732488319,0.0,1228.1381346584685,-742.26996246904,13.302583134443623,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.19253230192745,63.444766298017804,61.5720459794404,0.4679567732488319,0.7714034103228788,2.8737702665146925,1.4267691766963517,24.171998177770963,1228.1381346584685,24.171998177770963,26.673710996224816,32.13937695865353,37.08046828139531,39.38507742495125,44.6108175676902,48.53876671684532,51.46614621473262,53.632994011605554,55.19253230192745,0.0,0.0,0.0,0.2163427804610952,0.0,0.5781512865581011,0.7339796553412282,0.838417189855516,0.9088065005258822,0.0
2199,20,0.0,29.52,52.49077796267269,37.341597195088724,47.148921451053354,0.25523729635910414,0.0,839.8168793701002,-607.4665699901619,9.985437349075886,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.49077796267269,55.18506809689677,58.8169458292792,0.25523729635910414,0.4675065489229901,2.0239679497956686,0.8376585695840011,24.05615743796014,839.8168793701002,24.05615743796014,24.76869588016239,26.69196842475206,30.572439615256453,33.879228554865534,39.434731024262334,43.83092716683407,48.314207001574644,51.4871755735436,52.49077796267269,0.0,0.0,0.0,0.0,0.0,0.1767256884766994,0.3773365316536253,0.5383004135838795,0.6942984407995249,0.0
2200,21,0.0,28.22,52.1902048705256,36.39366031583649,42.97942599020978,0.1326033645054867,0.0,409.3854616675672,-352.42370802979184,9.361354962464057,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,52.1902048705256,52.48782731498133,58.38782184257405,0.1326033645054867,0.25493111929884255,1.6052211331658106,0.5422793162144369,24.058377167995772,409.3854616675672,24.058377167995772,24.4608976226511,25.591114573535343,27.917732373604238,30.719859701673737,37.00316353170549,44.10754227543698,48.651895944930544,52.156571989605986,52.1902048705256,0.0,0.0,0.0,0.0,0.0,0.0,0.10064747388863528,0.32898500916905843,0.4985910684807133,0.0
2201,22,0.0,27.07,52.871390016615834,36.59949456077513,40.4182410643435,0.08463905817170855,0.0,135.97283649593845,-160.6055140234409,10.231331531479345,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,52.184446988172354,52.869506468272085,57.996801312116276,0.08463905817170855,0.1324732706908832,1.459016965138579,0.44326923100435417,24.09537773104812,135.97283649593845,24.09537773104812,24.47680155323824,25.499021020621388,27.51012967500244,30.007448175041844,35.95914613787388,45.202800111192445,51.229736470382775,52.871390016615834,52.871390016615834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951470395661623,0.39732636763579754,0.0
2202,23,0.0,26.28,53.605566421231,36.96365053950933,39.49527939975534,0.06327613239251624,0.0,29.456046883931435,-66.20385181053328,11.269361104516399,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,52.87067617204874,53.60371530974439,57.794382635752754,0.06327613239251624,0.08459561629609175,1.4182915571501742,0.40644942821291624,24.150259193103047,29.456046883931435,24.150259193103047,24.568798616211645,25.622064890318065,27.58107292496754,30.08760567032955,36.25722408298191,45.21731734262071,52.96403922925682,53.605566421231,53.605566421231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11625444710937168,0.326678479638242,0.0
