hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,26.8501624567239,24.851378771274998,24.792386123034017,0.0,0.0,0.0002089365399705537,-1.3833644987778841,5.242358749486941,0.0,0.0012756329644219662,6.070771526896329e-05,0.0,0.0002089365399705537,26.850162456723897,27.009409024802363,26.512603124700664,0.0,0.0,0.0818836079698145,0.0,23.791089983885545,0.0002089365399705537,23.791089983885545,23.844387774828338,23.90907383131716,24.0253311943192,24.214142477015386,24.540181427766743,25.006824932639645,25.615261313265172,26.31964303222731,26.8501624567239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,26.695550953748544,24.790249873896897,24.747118413694242,0.0,0.0,0.004440197073781474,-1.1076493176732525,5.380137878357803,0.0,0.028882406253111646,0.0013626435871167979,0.0,0.004440197073781474,26.695550953748548,26.848507510921202,26.399436463302372,0.0,0.0,0.07649902989438631,0.0,23.730572235701146,0.004440197073781474,23.730572235701146,23.802997868372426,23.873096852051884,23.992173618566074,24.192568862785443,24.51076450972198,24.972900878801113,25.569239062435024,26.235326900027953,26.695550953748544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,26.545279043928293,24.727240816615737,24.700673226188222,0.0,0.0,0.06042914610410091,-1.1364608680354078,5.484507265303438,0.0,0.4191469650482861,0.01961105217337,0.0,0.06042914610410091,26.545279043928293,26.69394692473613,26.310791048348186,0.0,0.0,0.07095409348297659,0.0,23.67036450368109,0.06042914610410091,23.67036450368109,23.75925854970182,23.83549897583267,23.958026051321095,24.168011398774464,24.478017458799524,24.93337439966286,25.51488038412344,26.14312778236072,26.545279043928293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,26.393190577311476,24.658860470604612,24.64726992668226,0.0,0.0,0.5258253294226012,-1.3067179480033415,5.565174371792374,0.0,3.899613992014777,0.18096714870606712,0.0,0.5258253294226012,26.393190577311476,26.543659918997825,26.22041551876468,0.0,0.0,0.06486309378175836,0.0,23.61514674699681,0.5258253294226012,23.61514674699681,23.712159407201067,23.79479393406885,23.920339893934898,24.137567175774414,24.43614123059249,24.879848726420843,25.44218177927921,26.033713058849415,26.393190577311476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,26.21044213135078,24.565334458841615,24.565993002047918,0.0,0.0,2.9029605271545726,-1.9887538253389405,5.629410252919145,0.0,23.281007941868015,1.0707271688699929,0.0,2.9029605271545726,26.21044213135078,26.39128323666349,26.117529123437716,0.0,0.0,0.05633072300169025,0.0,23.59044884996454,2.9029605271545726,23.59044884996454,23.656843374292322,23.74083511485383,23.864625980969347,24.084401887838148,24.35349302622371,24.76440289061924,25.29105210346321,25.84691954824762,26.21044213135078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,25.891651789498713,24.401173720589533,24.40632906004238,0.0,0.0,9.839626882796916,-3.9067949096343724,5.552796141189854,0.0,89.4936536535318,4.061983284507146,0.0,9.839626882796916,25.891651789498713,26.20740201936926,25.96355423167147,0.0,0.0,0.040938299977715115,0.0,23.644389417933073,9.839626882796916,23.644389417933073,23.644389417933073,23.66850160609685,23.76257602287691,23.964194649293603,24.1728121173725,24.496531005663023,24.935867867996773,25.439132403438887,25.891651789498713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,25.273279550748633,24.328374938031494,24.25667422191713,0.0,14.361116747373824,18.49813338088646,-3.6618835314088205,4.6182878494847515,0.0,223.1226666535321,9.880471536124386,0.0,18.49813338088646,25.273279550748633,25.885575393279034,25.647091497696024,0.0,0.0,0.03218299549473561,0.0,23.978510521152508,18.49813338088646,23.978510521152508,24.004119818067583,24.022433801931196,24.039747921387722,24.055914563825404,24.075357711194258,24.178543191114418,24.43212596606937,24.797881061687647,25.273279550748633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.47607213373017,25.173541023817577,24.909715128538046,0.0,101.13580885091496,22.394534491090393,15.97916760492629,3.6294331354404186,0.0,354.44294275314707,15.409815575174942,0.0,22.39453449109039,25.07190860034414,25.47607213373017,25.194499064955576,0.0,0.0,0.1072948367191338,0.0,24.76587259058017,22.394534491090393,24.76587259058017,24.973539461978525,25.03995244499583,25.10457075485154,25.16846345602665,25.24909721916185,25.310323692094556,25.36886536976306,25.424146990042754,25.47607213373017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.33370097356102,26.75540486287295,26.260893019473226,0.0,194.98839723669232,48.38365836169296,33.061784896512734,2.8666742762380792,0.0,328.4538188840909,15.409815575238177,0.0,48.38365836169295,25.565330683585145,27.333700973561022,26.676557000768057,0.0,0.0,0.25103290131788386,0.0,25.944247162973806,48.38365836169296,25.944247162973806,26.406398059551037,26.524146381936763,26.63864552888973,26.752630065567025,26.901577130000337,27.012800802915045,27.12195870806951,27.229005692929018,27.33370097356102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,30.27881538326282,29.373184157830597,28.519877684307914,0.0,301.3386108776172,59.390494931669245,55.27478326454339,3.5184578468952403,0.0,182.23030526818343,9.88047154288942,0.0,59.39049493166924,27.44551869278962,30.27881538326282,29.165691394652548,0.0,0.0,0.4894625594169586,0.0,28.162899438412275,59.390494931669245,28.162899438412275,28.80731525428336,28.991212350302586,29.171222719137873,29.350787755735904,29.588376558574883,29.764625031767476,29.938419508217446,30.10990376447112,30.27881538326282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,33.06219424556902,32.13741107825206,31.160849044914215,0.0,300.2642558448801,36.98000116651815,64.62156288080091,5.261499955620205,0.0,62.35329064993705,4.061983745779406,0.0,36.98000116651815,30.321414035223835,33.06219424556902,31.842615339628814,0.0,0.0,0.7474853141397275,0.0,30.998929111322404,36.98000116651815,30.998929111322404,31.52074158140015,31.712298037846182,31.900442430775364,32.087646586896945,32.33518335650135,32.51955188410735,32.70200371218421,32.882915807479165,33.06219424556902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,35.07199773373124,34.337812281690226,33.50227165415694,0.0,231.30792007542775,12.534040346259532,57.29194592211437,7.5292274892423,0.0,13.650421276148515,1.070747335130462,0.0,12.53404034625953,33.05772563339043,35.07199773373124,34.06643501521793,0.0,0.0,0.9587299663796565,0.0,33.510860915375254,12.534040346259532,33.510860915375254,33.81546404149735,33.9715363665018,34.1251729251895,34.27759796972402,34.477602269682166,34.62795110075375,34.77693583573338,34.92495174119419,35.07199773373124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.33860216911333,36.6038084047279,35.74968325801744,0.0,225.97906751819147,2.5984951278107884,54.99160363653908,9.846865112816813,0.0,1.8407680843442045,0.18153244175506972,0.0,2.5984951278107884,35.106134396497296,37.33860216911333,36.31157701505013,0.0,0.0,1.1722636736572176,0.0,35.826931312954784,2.5984951278107884,35.826931312954784,36.06221481514251,36.21863108409479,36.37383507636446,36.528396135531345,36.73272831220127,36.88575681301163,37.03756902277136,37.188524387405316,37.33860216911333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,38.99821649102354,38.394300073594714,37.695178882320086,0.0,185.41607299052825,0.49097294034034505,47.60406329863961,12.047955810331601,0.0,0.23706449483078443,0.02977124963751734,0.0,0.4909729403403451,37.3429096055002,38.99821649102354,38.16693853479639,0.0,0.0,1.3451408178971132,0.0,37.76113098764044,0.49097294034034505,37.76113098764044,37.94518897844371,38.075353301947395,38.20411260090652,38.33192961758026,38.49861252332679,38.62486703488663,38.75004830635814,38.874491913233115,38.99821649102354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,39.26277041843478,38.999388985061486,38.71748514253254,0.0,83.03507811522621,2.0737235574107404,25.014670459201298,13.611188490994792,0.0,0.8229034992610913,0.11845023764567016,0.0,2.073723557410741,38.910448295602016,39.26277041843478,38.9475187141691,0.0,0.0,1.4124909839639572,0.0,38.7078310164767,2.0737235574107404,38.7078310164767,38.804865479351626,38.86418841605018,38.92189985679287,38.97846465292513,39.04785908564663,39.10308816572615,39.15725918271934,39.21048127386791,39.26277041843478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,39.33274444483588,39.192281071516454,39.114061055751435,0.0,53.19508798179589,15.372795270903147,9.703761159758919,14.622693296486121,0.0,5.785806532686361,0.8652275087027939,0.0,15.372795270903147,39.19472067361562,39.33274444483588,39.21921285589996,0.0,0.0,1.4356905833784088,0.0,38.95945401168762,15.372795270903147,38.95945401168762,39.12186182390851,39.15049509227979,39.17732458161853,39.203483106297824,39.233500871356775,39.25886399967691,39.28380125846112,39.30842243037465,39.33274444483588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,39.08144273785888,38.019028038539034,38.892011958734884,0.0,0.0,72.6060888887391,-5.433288637475402,14.914720579130549,0.0,27.63040569721985,4.098917938755161,0.0,72.60608888873911,39.08118217534301,39.33007595039719,39.23798631671618,0.0,0.0,1.3481697739105378,0.0,33.922884442381104,72.6060888887391,33.922884442381104,37.25521958870029,38.48004962342826,38.852406864264736,39.033854313910496,39.03964561164691,39.045703218071814,39.06276989387745,39.08144273785888,39.08144273785888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,38.851126987968215,35.32506488883221,37.15563302276395,0.0,0.0,217.13491705068233,-42.4872159802535,13.837433808523931,0.0,87.35653977424153,12.451408039883749,0.0,217.13491705068233,38.851126987968215,39.078789545691244,39.14602074326342,0.0,0.0,1.1171974230513426,0.0,26.975022293359366,217.13491705068233,26.975022293359366,30.160829759231344,33.160449479073286,35.50537710925988,37.5435435602787,38.25309339622875,38.61185748800212,38.78032487689189,38.84852792078116,38.851126987968215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.421366634369825,30.769428921638337,33.119435974973776,0.0,0.0,406.3780714399482,-98.76114721031925,11.121533580894162,0.0,186.69030272456408,24.252031236852616,0.0,406.3780714399482,37.421366634369825,38.84821614628719,38.941415152043504,0.0,0.0,0.6996978180305137,0.0,24.26549868328511,406.3780714399482,24.26549868328511,25.05032585995926,26.22600368278819,27.754409061646534,30.24134766070428,32.07372542530396,33.73765540634988,35.148325740540294,36.27736369893042,37.421366634369825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,31.870944126355447,26.88076959601628,28.410333252253018,0.0,0.0,379.9955515817372,-115.22638308299935,7.303772650414355,0.0,360.6572167229578,30.28712178067374,0.0,379.9955515817371,31.870944126355447,37.380919903502125,37.62664622564291,0.0,0.0,0.31239849379837786,0.0,23.97789930784452,379.9955515817372,23.97789930784452,24.119407475932057,24.394101492976315,24.839059991622488,25.58424057753599,26.505124469460245,27.591047364770734,28.79771018962154,30.084264350596207,31.870944126355447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,28.121831344228116,25.31394780946445,25.909138892511095,0.0,0.0,165.8343828105978,-61.201378782866364,4.9908472865134375,0.0,427.23399134479314,24.25203123647955,0.0,165.83438281059776,28.121831344228116,31.822806941197225,32.6334114552462,0.0,0.0,0.14157326370127768,0.0,23.955356197814176,165.8343828105978,23.955356197814176,23.9888529350706,24.07390335284566,24.234053958292968,24.494948283394343,24.897979552437157,25.443834923270696,26.13327825895622,26.963394885517786,28.121831344228116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,26.82583864796407,24.850451042979643,25.011956115885607,0.0,0.0,50.1342351870814,-21.95304124841594,4.247701963772629,0.0,254.3572208611227,12.451408008121792,0.0,50.1342351870814,26.825838647964073,28.104797249331305,28.487137803710155,0.0,0.0,0.08719132655042519,0.0,23.939332999059317,50.1342351870814,23.939332999059317,23.95174226863088,23.997622593983188,24.092939147864517,24.247832718004425,24.509061840097658,24.89228277123531,25.40135818149417,26.037076826981547,26.82583864796407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,26.41062396005565,24.713418799219962,24.717602077208596,0.0,0.0,12.58051594415529,-7.202508252576074,4.209555134075602,0.0,87.65593623433259,4.098916204608886,0.0,12.58051594415529,26.41062396005565,26.82080524288175,26.699113623660253,0.0,0.0,0.07040125547219638,0.0,23.908600656413057,12.58051594415529,23.908600656413057,23.920836267036687,23.961551936549416,24.044968568668494,24.177454227374596,24.417834036530277,24.769085915108505,25.23631923872825,25.8164025104095,26.41062396005565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,26.230082671499776,24.653992833675055,24.614264663876245,0.0,0.0,2.3626471458055534,-2.5285488715269264,4.323683591561116,0.0,18.794470088279606,0.8651668009875285,0.0,2.3626471458055534,26.230082671499776,26.40859969344821,26.07611382916022,0.0,0.0,0.06371492473484805,0.0,23.86370067268537,2.3626471458055534,23.86370067268537,23.88796544262632,23.931543613223862,24.015388725140394,24.14990714616831,24.391760768124033,24.740372062540697,25.201128672885364,25.756192616497593,26.230082671499776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,26.10284872194,24.607697987855055,24.567774339650313,0.0,0.0,0.00015502022580687145,-1.1375653121906113,4.3764636025346,0.0,0.0013295492785856478,6.070771526896329e-05,0.0,0.00015502022580687145,26.10284872194,26.228708227173268,25.86327320751716,0.0,0.0,0.05933830611209826,0.0,23.811850399007927,0.00015502022580687145,23.811850399007927,23.854204999653536,23.902028804248783,23.988730730338926,24.13234516112647,24.37435345129537,24.72406953435077,25.181096781725763,25.709816110464992,26.10284872194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,25.982463147878626,24.55852440806183,24.530248507569986,0.0,0.0,0.003283766394359152,-0.918214393993509,4.355396701096019,0.0,0.030038836932533966,0.0013626435871167979,0.0,0.003283766394359152,25.98246314787863,26.101560515546794,25.773757281112204,0.0,0.0,0.05497962564461142,0.0,23.761796855264354,0.003283766394359152,23.761796855264354,23.8199975933185,23.87236693799488,23.961437036394923,24.11357750399529,24.349854816691902,24.6960703271906,25.143840867766855,25.64323324165628,25.982463147878626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,25.866055476639293,24.508332456981773,24.492414972993252,0.0,0.0,0.044561824367245914,-0.9257435238119013,4.392898877240245,0.0,0.4350142867851408,0.01961105217337,0.0,0.04456182436724591,25.86605547663929,25.981220964840627,25.7031401273548,0.0,0.0,0.05054216494300852,0.0,23.712776333974492,0.044561824367245914,23.712776333974492,23.78418861700883,23.84167062720427,23.93356834062941,24.092856778304885,24.323049008644254,24.664065368439783,25.100495257860917,25.570952752640547,25.866055476639293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.749289694316673,24.45485061032079,24.44978972268288,0.0,0.0,0.3866837505762551,-1.0429913532304578,4.398204770981466,0.0,4.038755570861126,0.18096714870606712,0.0,0.38668375057625515,25.749289694316673,25.864812659450976,25.63179085525822,0.0,0.0,0.045757276421449236,0.0,23.6689386220534,0.3866837505762551,23.6689386220534,23.746348012986445,23.809147221793346,23.90354738065239,24.068095477233292,24.289965505834086,24.622116569967908,25.043921299038686,25.48638603833395,25.749289694316673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,25.61109445384384,24.383812641921885,24.386794590716146,0.0,0.0,2.1293869112104105,-1.5414191695883157,4.382256538057829,0.0,24.05458155781218,1.0707271688699929,0.0,2.129386911210411,25.611094453843837,25.747847660211107,25.55151905473317,0.0,0.0,0.03924563297219697,0.0,23.651837388678118,2.1293869112104105,23.651837388678118,23.703018080533607,23.76713194245718,23.860509233674097,24.02667720787287,24.227076002468078,24.534468519953297,24.929204562289,25.344710332148242,25.61109445384384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,25.371534290764693,24.260780401216238,24.265566899030865,0.0,0.0,7.194693463703008,-2.966303617671972,4.379652356193507,0.0,92.1385870726257,4.061983284507146,0.0,7.194693463703007,25.371534290764693,25.60881267640511,25.433615522971376,0.0,0.0,0.027671287152319604,0.0,23.69779223754881,7.194693463703008,23.69779223754881,23.69779223754881,23.71205108163456,23.781925745677732,23.934278331697232,24.09007065940759,24.332075654591286,24.66099538254825,25.037199849478515,25.371534290764693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,24.943246645428577,24.619415060612567,24.462729233934166,0.0,47.45269829149442,13.498163110925962,4.8243378980657585,4.038056673255194,0.0,228.1226369234926,9.880471536124386,0.0,13.49816311092596,24.943246645428577,25.366975910419928,25.194260937739532,0.0,0.0,0.057587765659634776,0.0,24.370796751956977,13.498163110925962,24.370796751956977,24.46353190217285,24.505460341895933,24.545980613345044,24.585224777519237,24.63350525893698,24.668747681143028,24.70050838578835,24.722994093567902,24.943246645428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.97587974046484,26.36289833938661,25.81921477730922,0.0,200.20520598262422,41.01671416916621,33.191657109823296,4.01273072855692,0.0,335.82076307507145,15.409815575174942,0.0,41.01671416916619,25.049620644189883,26.97587974046484,26.27475048176396,0.0,0.0,0.21276352674455137,0.0,25.559024498385867,41.01671416916621,25.559024498385867,25.969834379407942,26.095832317810537,26.219695535368185,26.34348523788883,26.506260617790744,26.627420872577655,26.746366591366204,26.8628064163456,26.97587974046484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.45660385933788,29.35695635979524,28.41745566251576,0.0,371.54783767402216,93.71857183037373,63.57599678941444,4.771773409596324,0.0,283.11890541541027,15.409815575238177,0.0,93.71857183037369,27.139710010493566,30.45660385933788,29.19932175543619,0.0,0.0,0.4858210191785935,0.0,27.80685839594388,93.71857183037373,27.80685839594388,28.69773539220399,28.92081567808198,29.137717490709633,29.353722672607624,29.63620046168182,29.847060626561824,30.05419542000487,30.25755874495529,30.45660385933788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,36.19069934653287,34.43453978925525,32.78141577624485,0.0,584.172441591915,115.01547551353077,106.78113632929009,7.118929644526292,0.0,126.60532468632202,9.88047154288942,0.0,115.01547551353076,30.677584913494165,36.19069934653287,34.03177815848888,0.0,0.0,0.9478590556124755,0.0,32.088856847149756,115.01547551353077,32.088856847149756,33.33728879657595,33.69358489749996,34.04247552537279,34.3906095145859,34.85143129197688,35.19326265013457,35.530375218546,35.863031366536184,36.19069934653287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,43.2854231552727,41.10145492412759,38.77833358406548,0.0,701.8335991266601,76.96031379294506,146.7377522488955,11.67985845557504,0.0,22.37297802351014,4.061983745779406,0.0,76.96031379294504,36.371925583124074,43.2854231552727,40.37483489593036,0.0,0.0,1.561052482490634,0.0,38.47217152948447,76.96031379294506,38.47217152948447,39.62515081247738,40.075986597066894,40.520939408829214,40.96495609217802,41.55610046965357,41.994462791769244,42.42848800059927,42.8589188018914,43.2854231552727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,51.14212298396161,48.714624332448984,45.92866980791319,0.0,755.0038409617313,29.44666426070917,174.9605879111713,17.93553032664544,0.0,0.12982610338590478,1.070747335130462,0.9257503001648781,26.05463551902219,43.44217885380559,51.14212298396161,47.74978809960891,0.0,0.0,2.2686741288650056,0.2877693759071066,46.055565742580946,29.44666426070917,46.055565742580946,46.96705986893631,47.47729355253994,47.9836863777781,48.48891421206766,49.162061240282306,49.66241457777362,50.15872869302445,50.65203494971268,51.14212298396161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,56.86858511290643,54.85198077140423,52.47589007389764,0.0,620.3200373398549,6.333445708686977,160.20302697096892,24.378857946776918,0.0,0.0,0.18153244175506972,0.18153244175506972,4.439263212154997,51.158029921939466,56.86858511290643,54.043971431144435,0.0,0.0,2.858281862549395,0.8722276801927872,52.72091427382179,6.333445708686977,52.72091427382179,53.360013224311885,53.792993493667616,54.22136507386323,54.64681287378271,55.2056396575077,55.62593501359143,56.042639813115606,56.456850483449024,56.86858511290643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6152,13,601.45,27.37,63.423914476672486,61.11565645312706,57.061252429651304,0.03062621482565479,645.1156475824426,1.26151830318983,174.7329353497559,30.878467470578915,0.0,0.0,0.029771249637517136,0.029771249637517136,0.7280374351711347,56.99352403333139,63.423914476672486,57.13034757525035,0.0,0.03062621482565479,3.4712575243581067,1.4852033420014992,59.05867274821598,1.26151830318983,59.05867274821598,59.5953876545667,59.9724461497474,60.36570832653695,60.79002992068413,61.24841890221577,61.73095842277116,62.2527946414826,62.816385104307265,63.423914476672486,0.0,0.001359500876213213,0.007133508213184407,0.013723966162169247,0.0,0.03215965790615699,0.041937610158038846,0.0528954728386471,0.0651737876251737,0.0
6153,14,419.9,26.83,63.10051031498182,61.719719903227414,57.29793409722663,0.14896704861331336,329.79454384414834,5.395608744007092,247.42634084852878,34.70884581098224,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.983182789276675,63.42282443937159,57.42102007069125,0.030825176340111206,0.14896704861331336,3.7609476136472906,1.7748934312906828,60.60420965730481,5.395608744007092,60.60420965730481,60.732598345216225,61.0040388663613,61.29252231051116,61.598589480952214,61.65480883922996,61.98201706271827,62.33248227995346,62.705130848441605,63.10051031498182,0.0,0.09429875859615718,0.10761318918090504,0.12209123540838379,0.0,0.15086449357828152,0.16883066259830015,0.1885609655855404,0.2105100353456254,0.0
6154,15,222.95,26.07,62.106567949321104,59.170242148503604,57.43320682685943,0.21660341342971617,36.14582563951653,38.902925823323805,141.41372609260765,34.20528050974892,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,62.10656794932111,63.09939110563058,57.569289454372246,0.14917998735135776,0.21660341342971617,3.7239852329537757,1.737931050597168,58.20533314114564,38.902925823323805,58.20533314114564,58.41059027832369,58.46291530493347,58.51489585036793,58.78234519155794,58.78234519155794,58.78234519155794,58.78234519155794,58.78234519155794,62.106567949321104,0.0,0.15230499920645446,0.1668604375172351,0.18286415406790876,0.0,0.22511116218434163,0.2424228943620952,0.26201551948385493,0.2846447271861233,0.0
6155,16,133.48,24.97,60.12070033691159,55.92285800092945,57.450524499835964,0.22526224991798235,0.14115857687844285,176.81209326074583,18.103845982204632,32.43086582770825,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,60.12070033691159,62.10271280298516,57.60279247900429,0.21666254123841497,0.22739041783601172,3.514883432442314,1.5288292500857077,46.698790262470894,176.81209326074583,46.698790262470894,54.370054354360995,56.59437423040373,57.200768926560244,57.68830331241283,57.68830331241283,57.68830331241283,57.68830331241283,57.79521069827449,60.12070033691159,0.0,0.12865469232610485,0.17067142764816878,0.19270532512596453,0.0,0.24405216550592865,0.2604171380576526,0.2789387612599117,0.30139623950214545,0.0
6156,17,21.27,23.4,57.87283132929506,50.28495674646422,56.01596886213793,0.1743991940901545,0.0,504.2831083394019,-138.95700854603533,29.133853564977958,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,57.87283132929505,60.114353537730736,57.60431856597309,0.1743991940901545,0.22523987139487586,2.9814664705380904,1.185288328183787,30.881420697948272,504.2831083394019,30.881420697948272,39.87041054922215,47.887305181773336,52.38664879557155,55.23140696699917,56.387463448856096,56.92318207379682,57.16563140614136,57.311262750200406,57.87283132929506,0.0,0.0,0.029309657930125105,0.12708223266074606,0.0,0.23497714574045028,0.2553379343655741,0.27497509153461663,0.29911229639956927,0.0
6157,18,0.0,21.91,55.406436570015295,41.078662977322644,49.08550121268648,0.10739542891110809,0.0,927.2784208096325,-306.39273283386603,23.23950096799297,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,55.406436570015295,57.86942398633956,57.598200654353136,0.10739542891110809,0.174301469161245,2.0309485487606955,0.6201053725575149,24.667520035013528,927.2784208096325,24.667520035013528,26.714668432505395,30.069313721172666,34.82537851481957,40.85038390177466,45.8131196286656,49.463742356036256,52.089807848712354,53.93784901446675,55.406436570015295,0.0,0.0,0.0,0.0,0.0,0.0995619558079511,0.1688557168826448,0.21986592241125053,0.26348440727591027,0.0
6158,19,0.0,21.41,47.40283961930785,32.94208468630302,39.97211145021731,0.009295739380143211,0.0,976.996651995167,-423.29976971426345,15.584867843662952,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,47.40283961930785,55.3975525875628,57.52666133929859,0.009295739380143211,0.10722300410149166,1.0383670289219717,0.12200163557955655,24.007006576575986,976.996651995167,24.007006576575986,24.380611424617538,25.146466065178696,26.459921102475803,28.53846780766322,31.602937066258715,35.59109917825975,40.34195984213771,44.4683150197799,47.40283961930785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06507017566100248,0.0
6159,20,0.0,20.99,38.460813079444165,28.54408380913969,30.745472980399185,0.0,0.0,542.3675211034441,-244.74590693697598,10.087787359731111,0.0,61.44775599142162,24.252031236479525,7.578759761399848,531.6206181639687,38.460813079444165,47.38935526603311,57.12908896951242,0.0,0.009220640679458584,0.4859117204588284,0.0,23.96049741309003,542.3675211034441,23.96049741309003,24.059419066555133,24.305589407948986,24.780003067131297,25.527346288700414,26.804930157225133,28.668990405912364,31.22825703342778,34.58712233513934,38.460813079444165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,34.07984221052126,27.03891304036565,27.53567283792352,0.0,0.0,176.50590253476022,-78.54015565476475,7.344645134501964,0.0,127.985553513444,12.451408008121792,0.0,176.50590253476017,34.07984221052126,38.404917912156705,41.226073388877516,0.0,0.0,0.30206117278957356,0.0,23.94155932019801,176.50590253476022,23.94155932019801,23.989195771030495,24.129195882660884,24.41458343359014,24.863316266067706,25.682635612396332,26.959579375206413,28.779004630317694,31.216322128359835,34.07984221052126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,32.703209522235795,26.645715441292236,26.567152230914182,0.0,0.0,44.75675641216793,-23.698596751476074,6.452202722506526,0.0,55.47969576631995,4.098916204608886,0.0,44.75675641216792,32.703209522235795,34.06302553841456,33.80586632344375,0.0,0.0,0.25085221365489474,0.0,23.912301940456896,44.75675641216793,23.912301940456896,23.957225074981146,24.082700509568586,24.332730851742685,24.710231329017255,25.472829997774507,26.64499280567435,28.307872290035846,30.49998400761816,32.703209522235795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.18498415517613,26.534270790778645,26.283040561131298,0.0,0.0,8.517184129704662,-6.951889144995802,6.2320128537186275,0.0,12.639933104380493,0.8651668009875285,0.0,8.517184129704662,32.18498415517613,32.69732967293191,31.44553209910526,0.0,0.0,0.2361030166714912,0.0,23.871940661914817,8.517184129704662,23.871940661914817,23.931929911018116,24.062991115017397,24.3117832348003,24.685475913099662,25.4715595851759,26.644852398788245,28.290871317199667,30.381957324196012,32.18498415517613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
